Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.11.02 18:51
! <Version>, Version ID
 Version, 24.2.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  13.00,  12.00,  11.00,  10.00,  11.00,  13.00,  15.00,  16.00,  16.00,  15.00,  14.00,  13.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  11.00,  10.00,   9.00,   8.00,   9.00,  11.00,  13.00,  14.00,  14.00,  13.00,  12.00,  11.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   9.00,   8.00,   7.00,   6.00,   7.00,   9.00,  11.00,  12.00,  12.00,  11.00,  10.00,   9.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,720,7920,2880
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,-20.88,-188.68,1.50,1,1,1,-25.17,-16.59,-197.19,-180.16,0.00,3.00,3.00,430.65,TARP,DOE-2,143.55,152.46,106.57,45.88,6,4,0,Yes
 Zone Information, CONFERENCE_0,0.0,0.00,0.00,0.00,-30.79,-203.85,1.50,1,1,1,-33.45,-28.12,-206.91,-200.79,0.00,3.00,3.00,94.39,TARP,DOE-2,31.46,67.48,47.17,20.31,6,4,0,Yes
 Zone Information, BREAK_ROOM_0,0.0,0.00,0.00,0.00,-10.85,-126.29,1.50,1,1,1,-14.84,-6.85,-130.84,-121.74,0.00,3.00,3.00,213.04,TARP,DOE-2,71.01,101.34,70.84,30.50,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,-12.46,-143.16,1.50,1,1,1,-15.02,-9.89,-147.06,-139.26,0.00,3.00,3.00,116.18,TARP,DOE-2,38.73,76.37,53.38,22.98,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_0,0.0,0.00,0.00,0.00,-24.38,-215.69,1.50,1,1,1,-26.15,-22.62,-218.34,-213.04,0.00,3.00,3.00,53.49,TARP,DOE-2,17.83,51.78,36.20,15.58,6,4,0,Yes
 Zone Information, STORAGE_0,0.0,0.00,0.00,0.00,-18.17,-170.08,1.50,1,1,1,-19.97,-16.38,-172.15,-168.01,0.00,3.00,3.00,42.33,TARP,DOE-2,14.11,45.20,31.59,13.60,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,-58.28,-163.09,4.50,1,1,1,-61.23,-55.34,-166.83,-159.35,3.00,6.00,3.00,128.19,TARP,DOE-2,42.73,79.02,55.24,23.78,6,4,0,Yes
 Zone Information, BREAK_ROOM_1,0.0,0.00,0.00,0.00,-58.63,-172.10,4.50,1,1,1,-61.92,-55.34,-175.68,-168.53,3.00,6.00,3.00,137.04,TARP,DOE-2,45.68,81.18,56.75,24.43,6,4,0,Yes
 Zone Information, MECHANICAL_1,0.0,0.00,0.00,0.00,-57.33,-178.17,4.50,1,1,1,-60.86,-53.80,-185.02,-171.31,3.00,6.00,3.00,283.96,TARP,DOE-2,94.65,123.37,86.24,37.13,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_1,0.0,0.00,0.00,0.00,-3.29,-198.09,4.50,1,1,1,-5.20,-1.38,-200.93,-195.25,3.00,6.00,3.00,62.25,TARP,DOE-2,20.75,55.78,38.99,16.79,6,4,0,Yes
 Zone Information, STORAGE_1,0.0,0.00,0.00,0.00,-83.12,-130.22,4.50,1,1,1,-85.41,-80.84,-132.90,-127.55,3.00,6.00,3.00,70.51,TARP,DOE-2,23.50,58.37,40.80,17.57,6,4,0,Yes
 Zone Information, LOBBY_2,0.0,0.00,0.00,0.00,-73.53,-154.11,7.50,1,1,1,-77.80,-69.26,-158.55,-149.68,6.00,9.00,3.00,221.92,TARP,DOE-2,73.97,103.23,72.16,31.07,6,4,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,-26.00,-197.83,7.50,1,1,1,-28.74,-23.26,-203.12,-192.53,6.00,9.00,3.00,169.45,TARP,DOE-2,56.48,95.26,66.59,28.67,6,4,0,Yes
 Zone Information, BREAK_ROOM_2,0.0,0.00,0.00,0.00,-82.98,-181.28,7.50,1,1,1,-86.83,-79.13,-186.42,-176.14,6.00,9.00,3.00,232.16,TARP,DOE-2,77.39,106.69,74.58,32.11,6,4,0,Yes
 Zone Information, MECHANICAL_2,0.0,0.00,0.00,0.00,-11.26,-150.17,7.50,1,1,1,-13.58,-8.93,-154.13,-146.21,6.00,9.00,3.00,106.67,TARP,DOE-2,35.56,74.21,51.87,22.33,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2,0.0,0.00,0.00,0.00,-41.27,-150.95,7.50,1,1,1,-51.32,-31.22,-163.09,-138.81,6.00,9.00,3.00,1450.64,TARP,DOE-2,483.55,265.07,185.29,79.78,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2,0.0,0.00,0.00,0.00,-72.52,-161.47,7.50,1,1,1,-74.88,-70.16,-164.54,-158.40,6.00,9.00,3.00,83.66,TARP,DOE-2,27.89,63.93,44.69,19.24,6,4,0,Yes
 Zone Information, STORAGE_2,0.0,0.00,0.00,0.00,-83.92,-139.75,7.50,1,1,1,-86.74,-81.11,-142.81,-136.69,6.00,9.00,3.00,99.91,TARP,DOE-2,33.30,69.32,48.45,20.86,6,4,0,Yes
 Zone Information, LOBBY_3,0.0,0.00,0.00,0.00,-38.64,-193.99,10.50,1,1,1,-44.12,-33.16,-199.98,-187.99,9.00,12.00,3.00,387.29,TARP,DOE-2,129.10,136.49,95.41,41.08,6,4,0,Yes
 Zone Information, CONFERENCE_3,0.0,0.00,0.00,0.00,-30.35,-190.36,10.50,1,1,1,-34.93,-25.76,-195.58,-185.14,9.00,12.00,3.00,281.10,TARP,DOE-2,93.70,116.41,81.37,35.04,6,4,0,Yes
 Zone Information, BREAK_ROOM_3,0.0,0.00,0.00,0.00,-17.98,-135.34,10.50,1,1,1,-21.38,-14.59,-140.54,-130.14,9.00,12.00,3.00,206.65,TARP,DOE-2,68.88,101.92,71.25,30.67,6,4,0,Yes
 Zone Information, MECHANICAL_3,0.0,0.00,0.00,0.00,-35.35,-127.72,10.50,1,1,1,-38.53,-32.17,-133.13,-122.31,9.00,12.00,3.00,201.11,TARP,DOE-2,67.04,101.83,71.18,30.65,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3,0.0,0.00,0.00,0.00,-21.93,-148.66,10.50,1,1,1,-30.71,-13.16,-161.16,-136.16,9.00,12.00,3.00,1302.99,TARP,DOE-2,434.33,254.06,177.59,76.46,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_3,0.0,0.00,0.00,0.00,-41.27,-193.18,10.50,1,1,1,-44.32,-38.23,-197.24,-189.12,9.00,12.00,3.00,143.97,TARP,DOE-2,47.99,84.01,58.73,25.29,6,4,0,Yes
 Zone Information, STORAGE_3,0.0,0.00,0.00,0.00,-18.72,-186.54,10.50,1,1,1,-20.58,-16.87,-189.66,-183.42,9.00,12.00,3.00,66.42,TARP,DOE-2,22.14,58.46,40.86,17.59,6,4,0,Yes
 Zone Information, LOBBY_4,0.0,0.00,0.00,0.00,-21.29,-133.00,13.50,1,1,1,-25.00,-17.59,-137.22,-128.77,12.00,15.00,3.00,182.86,TARP,DOE-2,60.95,93.89,65.63,28.26,6,4,0,Yes
 Zone Information, CONFERENCE_4,0.0,0.00,0.00,0.00,-14.14,-160.89,13.50,1,1,1,-18.33,-9.95,-166.30,-155.48,12.00,15.00,3.00,266.39,TARP,DOE-2,88.80,114.02,79.71,34.32,6,4,0,Yes
 Zone Information, BREAK_ROOM_4,0.0,0.00,0.00,0.00,-42.29,-167.28,13.50,1,1,1,-45.18,-39.40,-171.90,-162.66,12.00,15.00,3.00,155.70,TARP,DOE-2,51.90,88.92,62.16,26.76,6,4,0,Yes
 Zone Information, MECHANICAL_4,0.0,0.00,0.00,0.00,-1.60,-199.75,13.50,1,1,1,-4.02,0.82,-202.33,-197.17,12.00,15.00,3.00,72.01,TARP,DOE-2,24.00,58.82,41.12,17.70,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4,0.0,0.00,0.00,0.00,-66.68,-159.79,13.50,1,1,1,-75.23,-58.13,-168.77,-150.81,12.00,15.00,3.00,911.21,TARP,DOE-2,303.74,209.20,146.24,62.96,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_4,0.0,0.00,0.00,0.00,-37.20,-172.17,13.50,1,1,1,-39.17,-35.24,-174.50,-169.85,12.00,15.00,3.00,52.33,TARP,DOE-2,17.44,50.30,35.16,15.14,6,4,0,Yes
 Zone Information, STORAGE_4,0.0,0.00,0.00,0.00,-41.55,-157.08,13.50,1,1,1,-44.06,-39.03,-161.06,-153.10,12.00,15.00,3.00,116.12,TARP,DOE-2,38.71,76.70,53.62,23.08,6,4,0,Yes
 Zone Information, LOBBY_5,0.0,0.00,0.00,0.00,-48.97,-169.07,16.50,1,1,1,-54.34,-43.60,-177.30,-160.85,15.00,18.00,3.00,521.69,TARP,DOE-2,173.90,161.92,113.19,48.73,6,4,0,Yes
 Zone Information, CONFERENCE_5,0.0,0.00,0.00,0.00,-47.88,-218.12,16.50,1,1,1,-51.71,-44.05,-222.92,-213.32,15.00,18.00,3.00,215.41,TARP,DOE-2,71.80,102.35,71.55,30.80,6,4,0,Yes
 Zone Information, BREAK_ROOM_5,0.0,0.00,0.00,0.00,-41.25,-161.13,16.50,1,1,1,-43.70,-38.79,-165.41,-156.86,15.00,18.00,3.00,121.91,TARP,DOE-2,40.64,79.56,55.62,23.94,6,4,0,Yes
 Zone Information, MECHANICAL_5,0.0,0.00,0.00,0.00,-85.07,-143.00,16.50,1,1,1,-88.27,-81.87,-148.13,-137.87,15.00,18.00,3.00,192.05,TARP,DOE-2,64.02,98.78,69.05,29.73,6,4,0,Yes
 Zone Information, OFFICE_OPEN_5,0.0,0.00,0.00,0.00,-80.52,-148.95,16.50,1,1,1,-88.25,-72.80,-163.10,-134.80,15.00,18.00,3.00,1298.54,TARP,DOE-2,432.85,261.32,182.67,78.65,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_5,0.0,0.00,0.00,0.00,-3.87,-179.74,16.50,1,1,1,-6.35,-1.39,-182.86,-176.62,15.00,18.00,3.00,89.45,TARP,DOE-2,29.82,65.97,46.12,19.86,6,4,0,Yes
 Zone Information, STORAGE_5,0.0,0.00,0.00,0.00,-14.40,-125.56,16.50,1,1,1,-16.34,-12.46,-129.38,-121.74,15.00,18.00,3.00,85.31,TARP,DOE-2,28.44,67.87,47.44,20.42,6,4,0,Yes
 Zone Information, LOBBY_6,0.0,0.00,0.00,0.00,-41.49,-176.81,19.50,1,1,1,-46.54,-36.43,-183.46,-170.16,18.00,21.00,3.00,396.33,TARP,DOE-2,132.11,139.25,97.34,41.91,6,4,0,Yes
 Zone Information, CONFERENCE_6,0.0,0.00,0.00,0.00,-14.04,-169.40,19.50,1,1,1,-17.65,-10.44,-176.19,-162.60,18.00,21.00,3.00,287.58,TARP,DOE-2,95.86,123.58,86.39,37.19,6,4,0,Yes
 Zone Information, BREAK_ROOM_6,0.0,0.00,0.00,0.00,-11.65,-209.66,19.50,1,1,1,-14.09,-9.20,-213.45,-205.88,18.00,21.00,3.00,107.33,TARP,DOE-2,35.78,73.56,51.42,22.14,6,4,0,Yes
 Zone Information, MECHANICAL_6,0.0,0.00,0.00,0.00,-61.88,-183.96,19.50,1,1,1,-64.43,-59.33,-188.33,-179.59,18.00,21.00,3.00,129.44,TARP,DOE-2,43.15,81.81,57.19,24.62,6,4,0,Yes
 Zone Information, OFFICE_OPEN_6,0.0,0.00,0.00,0.00,-73.03,-181.24,19.50,1,1,1,-80.66,-65.40,-195.82,-166.67,18.00,21.00,3.00,1321.20,TARP,DOE-2,440.40,265.24,185.41,79.83,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_6,0.0,0.00,0.00,0.00,-5.00,-170.03,19.50,1,1,1,-7.47,-2.52,-174.75,-165.31,18.00,21.00,3.00,135.70,TARP,DOE-2,45.23,85.10,59.49,25.61,6,4,0,Yes
 Zone Information, CONFERENCE_7,0.0,0.00,0.00,0.00,-12.23,-215.00,22.50,1,1,1,-15.15,-9.30,-219.48,-210.51,21.00,24.00,3.00,153.01,TARP,DOE-2,51.00,87.73,61.33,26.40,6,4,0,Yes
 Zone Information, BREAK_ROOM_7,0.0,0.00,0.00,0.00,-76.79,-137.13,22.50,1,1,1,-79.38,-74.20,-141.01,-133.25,21.00,24.00,3.00,116.87,TARP,DOE-2,38.96,76.47,53.45,23.01,6,4,0,Yes
 Zone Information, MECHANICAL_7,0.0,0.00,0.00,0.00,-37.94,-165.56,22.50,1,1,1,-40.84,-35.04,-169.51,-161.61,21.00,24.00,3.00,133.32,TARP,DOE-2,44.44,80.98,56.61,24.37,6,4,0,Yes
 Zone Information, OFFICE_OPEN_7,0.0,0.00,0.00,0.00,-64.74,-145.44,22.50,1,1,1,-72.99,-56.49,-154.45,-136.43,21.00,24.00,3.00,881.33,TARP,DOE-2,293.78,205.88,143.92,61.96,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_7,0.0,0.00,0.00,0.00,-26.76,-127.45,22.50,1,1,1,-28.54,-24.98,-130.56,-124.34,21.00,24.00,3.00,63.60,TARP,DOE-2,21.20,57.52,40.21,17.31,6,4,0,Yes
 Zone Information, STORAGE_7,0.0,0.00,0.00,0.00,-51.77,-137.73,22.50,1,1,1,-53.04,-50.49,-139.98,-135.49,21.00,24.00,3.00,32.26,TARP,DOE-2,10.75,41.03,28.68,12.35,6,4,0,Yes
 Zone Information, LOBBY_8,0.0,0.00,0.00,0.00,-83.74,-135.39,25.50,1,1,1,-86.60,-80.88,-140.45,-130.33,24.00,27.00,3.00,168.87,TARP,DOE-2,56.29,93.82,65.59,28.24,6,4,0,Yes
 Zone Information, CONFERENCE_8,0.0,0.00,0.00,0.00,-76.20,-205.94,25.50,1,1,1,-79.36,-73.04,-209.78,-202.09,24.00,27.00,3.00,141.44,TARP,DOE-2,47.15,82.81,57.89,24.92,6,4,0,Yes
 Zone Information, BREAK_ROOM_8,0.0,0.00,0.00,0.00,-76.07,-201.07,25.50,1,1,1,-80.05,-72.08,-206.17,-195.98,24.00,27.00,3.00,238.41,TARP,DOE-2,79.47,107.80,75.36,32.44,6,4,0,Yes
 Zone Information, MECHANICAL_8,0.0,0.00,0.00,0.00,-16.30,-135.68,25.50,1,1,1,-20.58,-12.03,-140.44,-130.92,24.00,27.00,3.00,239.06,TARP,DOE-2,79.69,107.28,74.99,32.29,6,4,0,Yes
 Zone Information, OFFICE_OPEN_8,0.0,0.00,0.00,0.00,-28.02,-212.21,25.50,1,1,1,-35.72,-20.32,-222.90,-201.52,24.00,27.00,3.00,976.60,TARP,DOE-2,325.53,219.46,153.41,66.05,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_8,0.0,0.00,0.00,0.00,-63.36,-154.61,25.50,1,1,1,-65.42,-61.30,-156.89,-152.33,24.00,27.00,3.00,53.88,TARP,DOE-2,17.96,50.92,35.60,15.33,6,4,0,Yes
 Zone Information, STORAGE_8,0.0,0.00,0.00,0.00,-53.09,-193.83,25.50,1,1,1,-55.22,-50.95,-196.73,-190.92,24.00,27.00,3.00,71.55,TARP,DOE-2,23.85,59.33,41.48,17.86,6,4,0,Yes
 Zone Information, LOBBY_9,0.0,0.00,0.00,0.00,-17.58,-174.66,28.50,1,1,1,-21.65,-13.51,-179.09,-170.24,27.00,30.00,3.00,211.02,TARP,DOE-2,70.34,100.73,70.41,30.32,6,4,0,Yes
 Zone Information, CONFERENCE_9,0.0,0.00,0.00,0.00,-81.45,-128.96,28.50,1,1,1,-85.12,-77.79,-133.82,-124.09,27.00,30.00,3.00,208.88,TARP,DOE-2,69.63,101.15,70.71,30.44,6,4,0,Yes
 Zone Information, BREAK_ROOM_9,0.0,0.00,0.00,0.00,-9.64,-212.55,28.50,1,1,1,-12.11,-7.16,-215.31,-209.79,27.00,30.00,3.00,79.03,TARP,DOE-2,26.34,61.68,43.12,18.56,6,4,0,Yes
 Zone Information, MECHANICAL_9,0.0,0.00,0.00,0.00,-22.37,-144.63,28.50,1,1,1,-26.40,-18.34,-150.38,-138.88,27.00,30.00,3.00,272.11,TARP,DOE-2,90.70,116.14,81.19,34.95,6,4,0,Yes
 Zone Information, OFFICE_OPEN_9,0.0,0.00,0.00,0.00,-8.96,-153.77,28.50,1,1,1,-16.64,-1.27,-166.22,-141.31,27.00,30.00,3.00,1136.71,TARP,DOE-2,378.90,240.48,168.11,72.38,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_9,0.0,0.00,0.00,0.00,-10.23,-130.33,28.50,1,1,1,-13.16,-7.31,-134.31,-126.34,27.00,30.00,3.00,135.92,TARP,DOE-2,45.31,81.77,57.16,24.61,6,4,0,Yes
 Zone Information, STORAGE_9,0.0,0.00,0.00,0.00,-72.44,-144.79,28.50,1,1,1,-73.81,-71.07,-147.46,-142.12,27.00,30.00,3.00,41.56,TARP,DOE-2,13.85,47.31,33.07,14.24,6,4,0,Yes
 Zone Information, LOBBY_10,0.0,0.00,0.00,0.00,-51.23,-138.09,31.50,1,1,1,-54.51,-47.95,-143.97,-132.21,30.00,33.00,3.00,225.76,TARP,DOE-2,75.25,108.68,75.97,32.71,6,4,0,Yes
 Zone Information, CONFERENCE_10,0.0,0.00,0.00,0.00,-56.80,-133.40,31.50,1,1,1,-60.33,-53.28,-138.26,-128.54,30.00,33.00,3.00,200.47,TARP,DOE-2,66.82,99.40,69.48,29.92,6,4,0,Yes
 Zone Information, BREAK_ROOM_10,0.0,0.00,0.00,0.00,-70.10,-184.02,31.50,1,1,1,-73.76,-66.45,-189.23,-178.82,30.00,33.00,3.00,223.00,TARP,DOE-2,74.33,105.12,73.48,31.64,6,4,0,Yes
 Zone Information, MECHANICAL_10,0.0,0.00,0.00,0.00,-79.08,-221.78,31.50,1,1,1,-83.30,-74.86,-227.55,-216.01,30.00,33.00,3.00,286.44,TARP,DOE-2,95.48,118.72,82.99,35.73,6,4,0,Yes
 Zone Information, OFFICE_OPEN_10,0.0,0.00,0.00,0.00,-46.58,-191.71,31.50,1,1,1,-52.65,-40.51,-201.84,-181.57,30.00,33.00,3.00,728.10,TARP,DOE-2,242.70,193.20,135.05,58.14,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_10,0.0,0.00,0.00,0.00,-67.22,-129.04,31.50,1,1,1,-69.13,-65.30,-132.65,-125.44,30.00,33.00,3.00,79.65,TARP,DOE-2,26.55,65.08,45.50,19.59,6,4,0,Yes
 Zone Information, STORAGE_10,0.0,0.00,0.00,0.00,-61.38,-165.33,31.50,1,1,1,-64.25,-58.51,-169.04,-161.63,30.00,33.00,3.00,123.69,TARP,DOE-2,41.23,77.70,54.32,23.39,6,4,0,Yes
 Zone Information, LOBBY_11,0.0,0.00,0.00,0.00,-39.18,-207.12,34.50,1,1,1,-44.95,-33.40,-213.71,-200.54,33.00,36.00,3.00,449.32,TARP,DOE-2,149.77,147.18,102.89,44.30,6,4,0,Yes
 Zone Information, CONFERENCE_11,0.0,0.00,0.00,0.00,-36.01,-207.27,34.50,1,1,1,-39.73,-32.28,-212.54,-202.00,33.00,36.00,3.00,230.23,TARP,DOE-2,76.74,106.74,74.61,32.12,6,4,0,Yes
 Zone Information, BREAK_ROOM_11,0.0,0.00,0.00,0.00,-78.86,-214.35,34.50,1,1,1,-82.53,-75.19,-218.55,-210.15,33.00,36.00,3.00,180.31,TARP,DOE-2,60.10,93.25,65.18,28.06,6,4,0,Yes
 Zone Information, MECHANICAL_11,0.0,0.00,0.00,0.00,-58.64,-199.88,34.50,1,1,1,-62.51,-54.76,-205.65,-194.11,33.00,36.00,3.00,262.74,TARP,DOE-2,87.58,114.56,80.08,34.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_11,0.0,0.00,0.00,0.00,-83.79,-150.33,34.50,1,1,1,-90.59,-76.99,-163.29,-137.36,33.00,36.00,3.00,1046.07,TARP,DOE-2,348.69,235.99,164.97,71.02,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_11,0.0,0.00,0.00,0.00,-13.03,-144.67,34.50,1,1,1,-15.84,-10.23,-148.33,-141.01,33.00,36.00,3.00,119.45,TARP,DOE-2,39.82,76.41,53.41,23.00,6,4,0,Yes
 Zone Information, STORAGE_11,0.0,0.00,0.00,0.00,-71.53,-205.41,34.50,1,1,1,-74.02,-69.03,-210.27,-200.56,33.00,36.00,3.00,140.98,TARP,DOE-2,46.99,86.99,60.81,26.18,6,4,0,Yes
 Zone Information, LOBBY_12,0.0,0.00,0.00,0.00,-43.17,-170.53,37.50,1,1,1,-47.70,-38.65,-179.41,-161.66,36.00,39.00,3.00,473.97,TARP,DOE-2,157.99,159.62,111.58,48.04,6,4,0,Yes
 Zone Information, CONFERENCE_12,0.0,0.00,0.00,0.00,-53.71,-201.98,37.50,1,1,1,-57.25,-50.18,-205.93,-198.04,36.00,39.00,3.00,162.83,TARP,DOE-2,54.28,88.55,61.90,26.65,6,4,0,Yes
 Zone Information, BREAK_ROOM_12,0.0,0.00,0.00,0.00,-78.15,-182.55,37.50,1,1,1,-80.22,-76.08,-185.55,-179.55,36.00,39.00,3.00,71.49,TARP,DOE-2,23.83,59.63,41.69,17.95,6,4,0,Yes
 Zone Information, MECHANICAL_12,0.0,0.00,0.00,0.00,-85.59,-216.84,37.50,1,1,1,-89.22,-81.96,-220.63,-213.04,36.00,39.00,3.00,160.68,TARP,DOE-2,53.56,87.84,61.41,26.44,6,4,0,Yes
 Zone Information, OFFICE_OPEN_12,0.0,0.00,0.00,0.00,-75.22,-143.91,37.50,1,1,1,-79.68,-70.77,-152.74,-135.08,36.00,39.00,3.00,464.73,TARP,DOE-2,154.91,158.31,110.67,47.65,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_12,0.0,0.00,0.00,0.00,-11.76,-154.59,37.50,1,1,1,-13.30,-10.22,-157.29,-151.90,36.00,39.00,3.00,47.29,TARP,DOE-2,15.76,49.64,34.70,14.94,6,4,0,Yes
 Zone Information, STORAGE_12,0.0,0.00,0.00,0.00,-47.74,-149.54,37.50,1,1,1,-49.46,-46.01,-152.24,-146.84,36.00,39.00,3.00,53.22,TARP,DOE-2,17.74,51.89,36.27,15.62,6,4,0,Yes
 Zone Information, LOBBY_13,0.0,0.00,0.00,0.00,-59.08,-166.34,40.50,1,1,1,-64.53,-53.63,-174.84,-157.83,39.00,42.00,3.00,547.91,TARP,DOE-2,182.64,166.27,116.23,50.04,6,4,0,Yes
 Zone Information, CONFERENCE_13,0.0,0.00,0.00,0.00,-75.70,-198.60,40.50,1,1,1,-78.33,-73.07,-203.20,-194.00,39.00,42.00,3.00,140.81,TARP,DOE-2,46.94,85.54,59.79,25.74,6,4,0,Yes
 Zone Information, BREAK_ROOM_13,0.0,0.00,0.00,0.00,-86.67,-163.44,40.50,1,1,1,-90.97,-82.37,-167.80,-159.09,39.00,42.00,3.00,219.63,TARP,DOE-2,73.21,102.68,71.77,30.90,6,4,0,Yes
 Zone Information, MECHANICAL_13,0.0,0.00,0.00,0.00,-45.85,-184.12,40.50,1,1,1,-49.54,-42.16,-190.96,-177.28,39.00,42.00,3.00,296.66,TARP,DOE-2,98.89,125.18,87.50,37.67,6,4,0,Yes
 Zone Information, OFFICE_OPEN_13,0.0,0.00,0.00,0.00,-72.42,-199.54,40.50,1,1,1,-81.38,-63.46,-212.48,-186.60,39.00,42.00,3.00,1377.32,TARP,DOE-2,459.11,261.52,182.81,78.71,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_13,0.0,0.00,0.00,0.00,-76.50,-164.67,40.50,1,1,1,-79.13,-73.87,-168.73,-160.61,39.00,42.00,3.00,124.04,TARP,DOE-2,41.35,79.04,55.25,23.79,6,4,0,Yes
 Zone Information, STORAGE_13,0.0,0.00,0.00,0.00,-44.60,-130.01,40.50,1,1,1,-46.76,-42.44,-133.08,-126.94,39.00,42.00,3.00,76.42,TARP,DOE-2,25.47,61.54,43.02,18.52,6,4,0,Yes
 Zone Information, LOBBY_14,0.0,0.00,0.00,0.00,-67.38,-185.24,43.50,1,1,1,-72.96,-61.80,-191.70,-178.77,42.00,45.00,3.00,425.51,TARP,DOE-2,141.84,143.31,100.18,43.13,6,4,0,Yes
 Zone Information, CONFERENCE_14,0.0,0.00,0.00,0.00,-14.97,-216.86,43.50,1,1,1,-19.28,-10.65,-222.16,-211.55,42.00,45.00,3.00,268.78,TARP,DOE-2,89.59,114.20,79.83,34.37,6,4,0,Yes
 Zone Information, BREAK_ROOM_14,0.0,0.00,0.00,0.00,-29.05,-148.82,43.50,1,1,1,-32.33,-25.77,-154.23,-143.41,42.00,45.00,3.00,207.81,TARP,DOE-2,69.27,103.08,72.06,31.02,6,4,0,Yes
 Zone Information, MECHANICAL_14,0.0,0.00,0.00,0.00,-59.43,-133.97,43.50,1,1,1,-63.91,-54.94,-139.44,-128.51,42.00,45.00,3.00,288.13,TARP,DOE-2,96.04,118.19,82.62,35.57,6,4,0,Yes
 Zone Information, OFFICE_OPEN_14,0.0,0.00,0.00,0.00,-19.34,-169.73,43.50,1,1,1,-26.61,-12.07,-180.11,-159.36,42.00,45.00,3.00,894.82,TARP,DOE-2,298.27,210.56,147.19,63.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_14,0.0,0.00,0.00,0.00,-4.10,-211.98,43.50,1,1,1,-6.48,-1.73,-216.60,-207.35,42.00,45.00,3.00,127.74,TARP,DOE-2,42.58,82.83,57.90,24.93,6,4,0,Yes
 Zone Information, LOBBY_15,0.0,0.00,0.00,0.00,-67.27,-159.29,46.50,1,1,1,-70.42,-64.12,-163.51,-155.06,45.00,48.00,3.00,154.94,TARP,DOE-2,51.65,87.20,60.96,26.24,6,4,0,Yes
 Zone Information, CONFERENCE_15,0.0,0.00,0.00,0.00,-76.89,-186.42,46.50,1,1,1,-79.97,-73.81,-189.68,-183.16,45.00,48.00,3.00,116.85,TARP,DOE-2,38.95,74.92,52.37,22.55,6,4,0,Yes
 Zone Information, BREAK_ROOM_15,0.0,0.00,0.00,0.00,-15.95,-153.94,46.50,1,1,1,-18.90,-12.99,-159.17,-148.71,45.00,48.00,3.00,180.74,TARP,DOE-2,60.25,97.05,67.84,29.21,6,4,0,Yes
 Zone Information, MECHANICAL_15,0.0,0.00,0.00,0.00,-85.71,-176.99,46.50,1,1,1,-88.88,-82.54,-181.17,-172.81,45.00,48.00,3.00,154.52,TARP,DOE-2,51.51,86.97,60.79,26.17,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_15,0.0,0.00,0.00,0.00,-83.07,-125.55,46.50,1,1,1,-85.04,-81.11,-129.30,-121.80,45.00,48.00,3.00,85.05,TARP,DOE-2,28.35,67.39,47.11,20.28,6,4,0,Yes
 Zone Information, STORAGE_15,0.0,0.00,0.00,0.00,-37.15,-173.03,46.50,1,1,1,-40.16,-34.15,-176.88,-169.17,45.00,48.00,3.00,134.95,TARP,DOE-2,44.98,81.12,56.71,24.41,6,4,0,Yes
 Zone Information, LOBBY_16,0.0,0.00,0.00,0.00,-49.61,-183.22,49.50,1,1,1,-53.90,-45.32,-191.26,-175.18,48.00,51.00,3.00,406.60,TARP,DOE-2,135.53,146.77,102.60,44.17,6,4,0,Yes
 Zone Information, CONFERENCE_16,0.0,0.00,0.00,0.00,-66.29,-184.21,49.50,1,1,1,-69.42,-63.16,-188.53,-179.89,48.00,51.00,3.00,157.87,TARP,DOE-2,52.62,88.22,61.67,26.55,6,4,0,Yes
 Zone Information, BREAK_ROOM_16,0.0,0.00,0.00,0.00,-52.25,-134.37,49.50,1,1,1,-54.87,-49.62,-138.65,-130.09,48.00,51.00,3.00,130.82,TARP,DOE-2,43.61,81.70,57.11,24.59,6,4,0,Yes
 Zone Information, MECHANICAL_16,0.0,0.00,0.00,0.00,-36.23,-155.98,49.50,1,1,1,-39.56,-32.90,-161.59,-150.37,48.00,51.00,3.00,218.70,TARP,DOE-2,72.90,106.06,74.14,31.92,6,4,0,Yes
 Zone Information, OFFICE_OPEN_16,0.0,0.00,0.00,0.00,-57.29,-152.70,49.50,1,1,1,-62.84,-51.75,-162.46,-142.94,48.00,51.00,3.00,640.13,TARP,DOE-2,213.38,182.44,127.53,54.91,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_16,0.0,0.00,0.00,0.00,-69.62,-206.37,49.50,1,1,1,-71.62,-67.62,-209.50,-203.23,48.00,51.00,3.00,72.11,TARP,DOE-2,24.04,60.40,42.22,18.18,6,4,0,Yes
 Zone Information, STORAGE_16,0.0,0.00,0.00,0.00,-36.81,-191.09,49.50,1,1,1,-39.38,-34.23,-195.67,-186.51,48.00,51.00,3.00,137.09,TARP,DOE-2,45.70,84.61,59.15,25.46,6,4,0,Yes
 Zone Information, LOBBY_17,0.0,0.00,0.00,0.00,-34.87,-152.17,52.50,1,1,1,-39.16,-30.57,-157.70,-146.63,51.00,54.00,3.00,279.36,TARP,DOE-2,93.12,116.75,81.61,35.14,6,4,0,Yes
 Zone Information, BREAK_ROOM_17,0.0,0.00,0.00,0.00,-54.94,-154.22,52.50,1,1,1,-56.96,-52.92,-157.31,-151.13,51.00,54.00,3.00,71.96,TARP,DOE-2,23.99,60.16,42.05,18.11,6,4,0,Yes
 Zone Information, MECHANICAL_17,0.0,0.00,0.00,0.00,-26.50,-131.27,52.50,1,1,1,-30.82,-22.17,-136.42,-126.13,51.00,54.00,3.00,261.36,TARP,DOE-2,87.12,112.44,78.60,33.84,6,4,0,Yes
 Zone Information, OFFICE_OPEN_17,0.0,0.00,0.00,0.00,-78.43,-194.48,52.50,1,1,1,-83.86,-73.01,-204.80,-184.17,51.00,54.00,3.00,661.52,TARP,DOE-2,220.51,187.61,131.15,56.46,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_17,0.0,0.00,0.00,0.00,-54.70,-155.82,52.50,1,1,1,-57.64,-51.76,-159.14,-152.49,51.00,54.00,3.00,113.73,TARP,DOE-2,37.91,74.03,51.75,22.28,6,4,0,Yes
 Zone Information, STORAGE_17,0.0,0.00,0.00,0.00,-5.65,-128.93,52.50,1,1,1,-7.65,-3.65,-132.11,-125.75,51.00,54.00,3.00,73.19,TARP,DOE-2,24.40,60.94,42.60,18.34,6,4,0,Yes
 Zone Information, CONFERENCE_18,0.0,0.00,0.00,0.00,-47.75,-218.00,55.50,1,1,1,-51.47,-44.03,-224.30,-211.70,54.00,57.00,3.00,275.26,TARP,DOE-2,91.75,119.04,83.21,35.83,6,4,0,Yes
 Zone Information, BREAK_ROOM_18,0.0,0.00,0.00,0.00,-78.90,-205.48,55.50,1,1,1,-81.87,-75.92,-210.24,-200.72,54.00,57.00,3.00,165.39,TARP,DOE-2,55.13,91.64,64.06,27.58,6,4,0,Yes
 Zone Information, OFFICE_OPEN_18,0.0,0.00,0.00,0.00,-49.28,-158.02,55.50,1,1,1,-56.37,-42.19,-171.45,-144.59,54.00,57.00,3.00,1130.52,TARP,DOE-2,376.84,245.07,171.31,73.75,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_18,0.0,0.00,0.00,0.00,-81.66,-128.79,55.50,1,1,1,-83.64,-79.69,-132.56,-125.02,54.00,57.00,3.00,85.90,TARP,DOE-2,28.63,67.71,47.33,20.38,6,4,0,Yes
 Zone Information, STORAGE_18,0.0,0.00,0.00,0.00,-54.79,-127.18,55.50,1,1,1,-57.94,-51.64,-130.88,-123.47,54.00,57.00,3.00,135.96,TARP,DOE-2,45.32,81.07,56.67,24.40,6,4,0,Yes
 Zone Information, LOBBY_19,0.0,0.00,0.00,0.00,-6.79,-134.44,58.50,1,1,1,-13.21,-0.38,-142.11,-126.76,57.00,60.00,3.00,581.97,TARP,DOE-2,193.99,167.82,117.31,50.51,6,4,0,Yes
 Zone Information, CONFERENCE_19,0.0,0.00,0.00,0.00,-52.22,-137.19,58.50,1,1,1,-55.09,-49.35,-142.07,-132.31,57.00,60.00,3.00,163.40,TARP,DOE-2,54.47,91.79,64.17,27.62,6,4,0,Yes
 Zone Information, BREAK_ROOM_19,0.0,0.00,0.00,0.00,-74.13,-181.99,58.50,1,1,1,-76.35,-71.90,-184.73,-179.24,57.00,60.00,3.00,70.30,TARP,DOE-2,23.43,58.43,40.84,17.58,6,4,0,Yes
 Zone Information, MECHANICAL_19,0.0,0.00,0.00,0.00,-54.59,-134.46,58.50,1,1,1,-57.49,-51.68,-140.01,-128.92,57.00,60.00,3.00,188.20,TARP,DOE-2,62.73,100.19,70.04,30.15,6,4,0,Yes
 Zone Information, OFFICE_OPEN_19,0.0,0.00,0.00,0.00,-49.34,-155.84,58.50,1,1,1,-56.23,-42.45,-165.96,-145.73,57.00,60.00,3.00,825.92,TARP,DOE-2,275.31,202.82,141.78,61.04,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_19,0.0,0.00,0.00,0.00,-23.42,-204.96,58.50,1,1,1,-26.09,-20.75,-209.69,-200.23,57.00,60.00,3.00,147.28,TARP,DOE-2,49.09,87.63,61.26,26.37,6,4,0,Yes
 Zone Information, STORAGE_19,0.0,0.00,0.00,0.00,-44.00,-201.70,58.50,1,1,1,-46.01,-41.98,-204.98,-198.42,57.00,60.00,3.00,76.15,TARP,DOE-2,25.38,62.33,43.57,18.76,6,4,0,Yes
 Zone Information, LOBBY_20,0.0,0.00,0.00,0.00,-54.22,-186.12,61.50,1,1,1,-57.09,-51.36,-191.53,-180.71,60.00,63.00,3.00,180.85,TARP,DOE-2,60.28,98.05,68.54,29.51,6,4,0,Yes
 Zone Information, CONFERENCE_20,0.0,0.00,0.00,0.00,-60.91,-147.45,61.50,1,1,1,-64.67,-57.15,-153.64,-141.27,60.00,63.00,3.00,273.05,TARP,DOE-2,91.02,118.11,82.56,35.55,6,4,0,Yes
 Zone Information, BREAK_ROOM_20,0.0,0.00,0.00,0.00,-24.04,-129.24,61.50,1,1,1,-27.07,-21.02,-132.95,-125.52,60.00,63.00,3.00,130.96,TARP,DOE-2,43.65,79.71,55.72,23.99,6,4,0,Yes
 Zone Information, MECHANICAL_20,0.0,0.00,0.00,0.00,-13.56,-179.67,61.50,1,1,1,-16.44,-10.68,-182.68,-176.66,60.00,63.00,3.00,100.48,TARP,DOE-2,33.49,69.47,48.56,20.91,6,4,0,Yes
 Zone Information, OFFICE_OPEN_20,0.0,0.00,0.00,0.00,-72.34,-182.20,61.50,1,1,1,-83.00,-61.68,-193.98,-170.41,60.00,63.00,3.00,1494.32,TARP,DOE-2,498.11,268.16,187.45,80.71,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_20,0.0,0.00,0.00,0.00,-80.59,-154.35,61.50,1,1,1,-82.82,-78.37,-158.74,-149.96,60.00,63.00,3.00,113.52,TARP,DOE-2,37.84,78.25,54.70,23.55,6,4,0,Yes
 Zone Information, STORAGE_20,0.0,0.00,0.00,0.00,-27.22,-201.41,61.50,1,1,1,-29.15,-25.29,-203.70,-199.12,60.00,63.00,3.00,50.61,TARP,DOE-2,16.87,49.48,34.59,14.89,6,4,0,Yes
 Zone Information, LOBBY_21,0.0,0.00,0.00,0.00,-31.74,-178.49,64.50,1,1,1,-34.86,-28.61,-183.58,-173.40,63.00,66.00,3.00,185.82,TARP,DOE-2,61.94,97.36,68.06,29.30,6,4,0,Yes
 Zone Information, CONFERENCE_21,0.0,0.00,0.00,0.00,-68.24,-155.66,64.50,1,1,1,-71.36,-65.12,-160.65,-150.67,63.00,66.00,3.00,181.93,TARP,DOE-2,60.64,96.09,67.17,28.92,6,4,0,Yes
 Zone Information, BREAK_ROOM_21,0.0,0.00,0.00,0.00,-46.30,-148.71,64.50,1,1,1,-49.27,-43.32,-153.74,-143.68,63.00,66.00,3.00,174.81,TARP,DOE-2,58.27,94.86,66.31,28.55,6,4,0,Yes
 Zone Information, MECHANICAL_21,0.0,0.00,0.00,0.00,-18.17,-174.36,64.50,1,1,1,-21.80,-14.53,-181.29,-167.43,63.00,66.00,3.00,295.96,TARP,DOE-2,98.65,125.58,87.78,37.79,6,4,0,Yes
 Zone Information, OFFICE_OPEN_21,0.0,0.00,0.00,0.00,-79.74,-153.93,64.50,1,1,1,-85.21,-74.27,-160.81,-147.05,63.00,66.00,3.00,444.15,TARP,DOE-2,148.05,146.99,102.75,44.24,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_21,0.0,0.00,0.00,0.00,-35.86,-219.40,64.50,1,1,1,-38.48,-33.25,-222.48,-216.32,63.00,66.00,3.00,93.39,TARP,DOE-2,31.13,67.18,46.96,20.22,6,4,0,Yes
 Zone Information, STORAGE_21,0.0,0.00,0.00,0.00,-74.27,-157.70,64.50,1,1,1,-77.02,-71.51,-161.34,-154.06,63.00,66.00,3.00,116.64,TARP,DOE-2,38.88,75.58,52.83,22.75,6,4,0,Yes
 Zone Information, LOBBY_22,0.0,0.00,0.00,0.00,-15.34,-191.23,67.50,1,1,1,-20.30,-10.37,-199.87,-182.59,66.00,69.00,3.00,506.97,TARP,DOE-2,168.99,162.11,113.32,48.79,6,4,0,Yes
 Zone Information, CONFERENCE_22,0.0,0.00,0.00,0.00,-48.09,-137.04,67.50,1,1,1,-51.31,-44.87,-140.86,-133.22,66.00,69.00,3.00,143.22,TARP,DOE-2,47.74,83.22,58.18,25.05,6,4,0,Yes
 Zone Information, BREAK_ROOM_22,0.0,0.00,0.00,0.00,-84.85,-184.31,67.50,1,1,1,-86.81,-82.89,-187.15,-181.47,66.00,69.00,3.00,64.09,TARP,DOE-2,21.36,56.45,39.46,16.99,6,4,0,Yes
 Zone Information, MECHANICAL_22,0.0,0.00,0.00,0.00,-27.78,-179.14,67.50,1,1,1,-32.59,-22.97,-184.10,-174.18,66.00,69.00,3.00,280.39,TARP,DOE-2,93.46,116.03,81.11,34.92,6,4,0,Yes
 Zone Information, OFFICE_OPEN_22,0.0,0.00,0.00,0.00,-53.80,-195.14,67.50,1,1,1,-60.03,-47.56,-207.22,-183.06,66.00,69.00,3.00,891.92,TARP,DOE-2,297.31,218.48,152.73,65.75,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_22,0.0,0.00,0.00,0.00,-54.45,-196.80,67.50,1,1,1,-57.46,-51.45,-200.25,-193.36,66.00,69.00,3.00,120.38,TARP,DOE-2,40.13,76.20,53.26,22.93,6,4,0,Yes
 Zone Information, STORAGE_22,0.0,0.00,0.00,0.00,-42.74,-140.36,67.50,1,1,1,-44.87,-40.61,-143.77,-136.94,66.00,69.00,3.00,83.90,TARP,DOE-2,27.97,65.31,45.65,19.66,6,4,0,Yes
 Zone Information, LOBBY_23,0.0,0.00,0.00,0.00,-54.74,-161.20,70.50,1,1,1,-58.30,-51.19,-166.93,-155.48,69.00,72.00,3.00,238.80,TARP,DOE-2,79.60,110.18,77.02,33.16,6,4,0,Yes
 Zone Information, CONFERENCE_23,0.0,0.00,0.00,0.00,-64.70,-180.29,70.50,1,1,1,-68.49,-60.91,-184.23,-176.36,69.00,72.00,3.00,174.51,TARP,DOE-2,58.17,91.54,63.99,27.55,6,4,0,Yes
 Zone Information, BREAK_ROOM_23,0.0,0.00,0.00,0.00,-12.85,-174.53,70.50,1,1,1,-15.80,-9.91,-180.26,-168.80,69.00,72.00,3.00,197.00,TARP,DOE-2,65.67,102.84,71.89,30.95,6,4,0,Yes
 Zone Information, MECHANICAL_23,0.0,0.00,0.00,0.00,-84.99,-163.52,70.50,1,1,1,-87.60,-82.38,-167.03,-160.01,69.00,72.00,3.00,106.21,TARP,DOE-2,35.40,72.21,50.48,21.73,6,4,0,Yes
 Zone Information, OFFICE_OPEN_23,0.0,0.00,0.00,0.00,-48.64,-149.04,70.50,1,1,1,-54.46,-42.81,-157.76,-140.33,69.00,72.00,3.00,600.38,TARP,DOE-2,200.13,173.28,121.13,52.15,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_23,0.0,0.00,0.00,0.00,-48.58,-163.10,70.50,1,1,1,-50.67,-46.48,-165.88,-160.31,69.00,72.00,3.00,67.11,TARP,DOE-2,22.37,57.35,40.09,17.26,6,4,0,Yes
 Zone Information, LOBBY_24,0.0,0.00,0.00,0.00,-18.20,-218.05,73.50,1,1,1,-24.06,-12.34,-225.30,-210.80,72.00,75.00,3.00,501.60,TARP,DOE-2,167.20,156.06,109.09,46.97,6,4,0,Yes
 Zone Information, CONFERENCE_24,0.0,0.00,0.00,0.00,-19.83,-211.89,73.50,1,1,1,-23.82,-15.83,-217.20,-206.58,72.00,75.00,3.00,249.22,TARP,DOE-2,83.07,110.51,77.25,33.26,6,4,0,Yes
 Zone Information, BREAK_ROOM_24,0.0,0.00,0.00,0.00,-5.61,-158.92,73.50,1,1,1,-8.64,-2.58,-162.85,-154.98,72.00,75.00,3.00,138.80,TARP,DOE-2,46.27,82.35,57.56,24.78,6,4,0,Yes
 Zone Information, MECHANICAL_24,0.0,0.00,0.00,0.00,-70.98,-176.65,73.50,1,1,1,-74.52,-67.44,-183.40,-169.91,72.00,75.00,3.00,280.15,TARP,DOE-2,93.38,122.19,85.41,36.77,6,4,0,Yes
 Zone Information, OFFICE_OPEN_24,0.0,0.00,0.00,0.00,-4.33,-163.34,73.50,1,1,1,-8.79,0.13,-169.09,-157.58,72.00,75.00,3.00,301.94,TARP,DOE-2,100.65,121.39,84.85,36.53,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_24,0.0,0.00,0.00,0.00,-5.61,-139.67,73.50,1,1,1,-8.13,-3.09,-144.49,-134.85,72.00,75.00,3.00,141.16,TARP,DOE-2,47.05,86.83,60.70,26.13,6,4,0,Yes
 Zone Information, STORAGE_24,0.0,0.00,0.00,0.00,-78.41,-174.91,73.50,1,1,1,-81.40,-75.42,-178.45,-171.37,72.00,75.00,3.00,123.25,TARP,DOE-2,41.08,77.19,53.96,23.23,6,4,0,Yes
 Zone Information, LOBBY_25,0.0,0.00,0.00,0.00,-17.94,-177.46,76.50,1,1,1,-21.94,-13.93,-182.52,-172.41,75.00,78.00,3.00,237.79,TARP,DOE-2,79.26,107.58,75.20,32.38,6,4,0,Yes
 Zone Information, CONFERENCE_25,0.0,0.00,0.00,0.00,-87.72,-193.83,76.50,1,1,1,-91.20,-84.23,-200.49,-187.18,75.00,78.00,3.00,272.20,TARP,DOE-2,90.73,120.46,84.20,36.25,6,4,0,Yes
 Zone Information, BREAK_ROOM_25,0.0,0.00,0.00,0.00,-73.26,-205.00,76.50,1,1,1,-75.98,-70.54,-208.18,-201.83,75.00,78.00,3.00,100.09,TARP,DOE-2,33.36,69.53,48.60,20.92,6,4,0,Yes
 Zone Information, MECHANICAL_25,0.0,0.00,0.00,0.00,-8.81,-146.84,76.50,1,1,1,-12.37,-5.26,-151.68,-142.01,75.00,78.00,3.00,201.23,TARP,DOE-2,67.08,99.48,69.54,29.94,6,4,0,Yes
 Zone Information, OFFICE_OPEN_25,0.0,0.00,0.00,0.00,-16.85,-169.57,76.50,1,1,1,-22.47,-11.24,-179.29,-159.86,75.00,78.00,3.00,645.69,TARP,DOE-2,215.23,182.78,127.77,55.01,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_25,0.0,0.00,0.00,0.00,-23.78,-131.08,76.50,1,1,1,-25.55,-22.01,-134.50,-127.65,75.00,78.00,3.00,69.67,TARP,DOE-2,23.22,61.14,42.74,18.40,6,4,0,Yes
 Zone Information, STORAGE_25,0.0,0.00,0.00,0.00,-4.73,-129.32,76.50,1,1,1,-6.30,-3.17,-132.40,-126.25,75.00,78.00,3.00,54.89,TARP,DOE-2,18.30,54.44,38.06,16.38,6,4,0,Yes
 Zone Information, LOBBY_26,0.0,0.00,0.00,0.00,-35.41,-178.81,79.50,1,1,1,-39.28,-31.55,-183.32,-174.30,78.00,81.00,3.00,204.26,TARP,DOE-2,68.09,99.32,69.43,29.89,6,4,0,Yes
 Zone Information, CONFERENCE_26,0.0,0.00,0.00,0.00,-35.68,-206.78,79.50,1,1,1,-38.22,-33.14,-211.15,-202.42,78.00,81.00,3.00,128.99,TARP,DOE-2,43.00,81.68,57.10,24.58,6,4,0,Yes
 Zone Information, BREAK_ROOM_26,0.0,0.00,0.00,0.00,-78.24,-209.04,79.50,1,1,1,-81.06,-75.42,-214.51,-203.57,78.00,81.00,3.00,180.08,TARP,DOE-2,60.03,98.25,68.68,29.57,6,4,0,Yes
 Zone Information, MECHANICAL_26,0.0,0.00,0.00,0.00,-39.70,-155.55,79.50,1,1,1,-43.03,-36.37,-159.48,-151.62,78.00,81.00,3.00,152.60,TARP,DOE-2,50.87,85.89,60.04,25.85,6,4,0,Yes
 Zone Information, OFFICE_OPEN_26,0.0,0.00,0.00,0.00,-58.39,-177.36,79.50,1,1,1,-65.67,-51.10,-186.34,-168.38,78.00,81.00,3.00,775.41,TARP,DOE-2,258.47,194.00,135.61,58.39,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_26,0.0,0.00,0.00,0.00,-45.85,-215.70,79.50,1,1,1,-48.31,-43.38,-219.67,-211.74,78.00,81.00,3.00,113.41,TARP,DOE-2,37.80,75.95,53.09,22.86,6,4,0,Yes
 Zone Information, STORAGE_26,0.0,0.00,0.00,0.00,-57.20,-207.70,79.50,1,1,1,-58.82,-55.57,-210.72,-204.67,78.00,81.00,3.00,56.25,TARP,DOE-2,18.75,54.62,38.18,16.44,6,4,0,Yes
 Zone Information, LOBBY_27,0.0,0.00,0.00,0.00,-57.55,-211.54,82.50,1,1,1,-60.84,-54.25,-216.52,-206.56,81.00,84.00,3.00,192.02,TARP,DOE-2,64.01,98.10,68.58,29.53,6,4,0,Yes
 Zone Information, CONFERENCE_27,0.0,0.00,0.00,0.00,-81.86,-131.80,82.50,1,1,1,-84.12,-79.61,-135.40,-128.21,81.00,84.00,3.00,93.66,TARP,DOE-2,31.22,68.97,48.21,20.76,6,4,0,Yes
 Zone Information, BREAK_ROOM_27,0.0,0.00,0.00,0.00,-79.14,-206.33,82.50,1,1,1,-80.90,-77.39,-209.47,-203.20,81.00,84.00,3.00,63.12,TARP,DOE-2,21.04,57.46,40.17,17.29,6,4,0,Yes
 Zone Information, MECHANICAL_27,0.0,0.00,0.00,0.00,-21.50,-181.77,82.50,1,1,1,-25.58,-17.42,-187.87,-175.67,81.00,84.00,3.00,292.31,TARP,DOE-2,97.44,120.91,84.52,36.39,6,4,0,Yes
 Zone Information, OFFICE_OPEN_27,0.0,0.00,0.00,0.00,-69.47,-191.36,82.50,1,1,1,-75.85,-63.09,-203.60,-179.13,81.00,84.00,3.00,925.97,TARP,DOE-2,308.66,222.22,155.34,66.88,6,4,0,Yes
 Zone Information, STORAGE_27,0.0,0.00,0.00,0.00,-10.31,-143.19,82.50,1,1,1,-12.93,-7.70,-147.66,-138.72,81.00,84.00,3.00,135.87,TARP,DOE-2,45.29,83.78,58.57,25.21,6,4,0,Yes
 Zone Information, LOBBY_28,0.0,0.00,0.00,0.00,-27.77,-142.17,85.50,1,1,1,-31.65,-23.89,-148.51,-135.83,84.00,87.00,3.00,289.33,TARP,DOE-2,96.44,121.49,84.93,36.56,6,4,0,Yes
 Zone Information, CONFERENCE_28,0.0,0.00,0.00,0.00,-78.48,-215.47,85.50,1,1,1,-81.06,-75.91,-220.47,-210.48,84.00,87.00,3.00,149.71,TARP,DOE-2,49.90,89.62,62.65,26.97,6,4,0,Yes
 Zone Information, BREAK_ROOM_28,0.0,0.00,0.00,0.00,-46.26,-125.97,85.50,1,1,1,-49.16,-43.35,-129.80,-122.14,84.00,87.00,3.00,129.50,TARP,DOE-2,43.17,79.62,55.66,23.96,6,4,0,Yes
 Zone Information, MECHANICAL_28,0.0,0.00,0.00,0.00,-55.64,-152.01,85.50,1,1,1,-58.49,-52.80,-155.86,-148.15,84.00,87.00,3.00,127.71,TARP,DOE-2,42.57,79.23,55.38,23.84,6,4,0,Yes
 Zone Information, OFFICE_OPEN_28,0.0,0.00,0.00,0.00,-69.69,-169.92,85.50,1,1,1,-78.08,-61.31,-182.15,-157.70,84.00,87.00,3.00,1217.43,TARP,DOE-2,405.81,246.09,172.02,74.06,6,4,0,Yes
 Zone Information, STORAGE_28,0.0,0.00,0.00,0.00,-29.73,-175.64,85.50,1,1,1,-33.17,-26.29,-179.08,-172.19,84.00,87.00,3.00,138.05,TARP,DOE-2,46.02,81.40,56.90,24.50,6,4,0,Yes
 Zone Information, CONFERENCE_29,0.0,0.00,0.00,0.00,-5.49,-172.88,88.50,1,1,1,-8.45,-2.53,-178.53,-167.23,87.00,90.00,3.00,195.63,TARP,DOE-2,65.21,102.12,71.38,30.73,6,4,0,Yes
 Zone Information, BREAK_ROOM_29,0.0,0.00,0.00,0.00,-84.52,-214.73,88.50,1,1,1,-87.89,-81.15,-218.89,-210.57,87.00,90.00,3.00,163.74,TARP,DOE-2,54.58,89.16,62.32,26.83,6,4,0,Yes
 Zone Information, MECHANICAL_29,0.0,0.00,0.00,0.00,-39.71,-172.72,88.50,1,1,1,-43.26,-36.16,-177.11,-168.34,87.00,90.00,3.00,182.22,TARP,DOE-2,60.74,94.06,65.75,28.31,6,4,0,Yes
 Zone Information, OFFICE_OPEN_29,0.0,0.00,0.00,0.00,-17.89,-143.62,88.50,1,1,1,-26.39,-9.39,-157.64,-129.61,87.00,90.00,3.00,1416.02,TARP,DOE-2,472.01,268.97,188.02,80.95,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_29,0.0,0.00,0.00,0.00,-69.68,-217.37,88.50,1,1,1,-72.53,-66.83,-221.17,-213.57,87.00,90.00,3.00,126.01,TARP,DOE-2,42.00,78.60,54.95,23.66,6,4,0,Yes
 Zone Information, STORAGE_29,0.0,0.00,0.00,0.00,-19.86,-221.12,88.50,1,1,1,-21.83,-17.89,-224.31,-217.93,87.00,90.00,3.00,72.20,TARP,DOE-2,24.07,60.66,42.40,18.26,6,4,0,Yes
 Zone Information, LOBBY_30,0.0,0.00,0.00,0.00,-85.76,-141.16,91.50,1,1,1,-90.86,-80.67,-146.91,-135.40,90.00,93.00,3.00,345.26,TARP,DOE-2,115.09,128.98,90.16,38.82,6,4,0,Yes
 Zone Information, CONFERENCE_30,0.0,0.00,0.00,0.00,-40.53,-151.67,91.50,1,1,1,-43.43,-37.62,-157.41,-145.93,90.00,93.00,3.00,194.60,TARP,DOE-2,64.87,102.46,71.63,30.84,6,4,0,Yes
 Zone Information, BREAK_ROOM_30,0.0,0.00,0.00,0.00,-11.00,-133.25,91.50,1,1,1,-13.57,-8.42,-137.69,-128.82,90.00,93.00,3.00,133.01,TARP,DOE-2,44.34,82.94,57.98,24.96,6,4,0,Yes
 Zone Information, MECHANICAL_30,0.0,0.00,0.00,0.00,-46.53,-209.90,91.50,1,1,1,-49.38,-43.68,-215.10,-204.71,90.00,93.00,3.00,172.85,TARP,DOE-2,57.62,95.34,66.65,28.69,6,4,0,Yes
 Zone Information, OFFICE_OPEN_30,0.0,0.00,0.00,0.00,-17.70,-171.58,91.50,1,1,1,-25.12,-10.28,-180.46,-162.71,90.00,93.00,3.00,780.57,TARP,DOE-2,260.19,194.35,135.86,58.49,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_30,0.0,0.00,0.00,0.00,-59.86,-129.00,91.50,1,1,1,-62.11,-57.61,-133.15,-124.85,90.00,93.00,3.00,108.18,TARP,DOE-2,36.06,75.61,52.85,22.75,6,4,0,Yes
 Zone Information, STORAGE_30,0.0,0.00,0.00,0.00,-2.91,-199.64,91.50,1,1,1,-5.08,-0.75,-203.83,-195.46,90.00,93.00,3.00,104.94,TARP,DOE-2,34.98,75.00,52.43,22.57,6,4,0,Yes
 Zone Information, LOBBY_31,0.0,0.00,0.00,0.00,-67.59,-200.69,94.50,1,1,1,-73.00,-62.18,-207.79,-193.58,93.00,96.00,3.00,453.52,TARP,DOE-2,151.17,148.95,104.12,44.83,6,4,0,Yes
 Zone Information, CONFERENCE_31,0.0,0.00,0.00,0.00,-71.78,-206.48,94.50,1,1,1,-75.29,-68.27,-213.34,-199.62,93.00,96.00,3.00,282.94,TARP,DOE-2,94.31,123.27,86.17,37.10,6,4,0,Yes
 Zone Information, MECHANICAL_31,0.0,0.00,0.00,0.00,-63.34,-208.48,94.50,1,1,1,-66.83,-59.84,-212.39,-204.57,93.00,96.00,3.00,159.51,TARP,DOE-2,53.17,87.64,61.27,26.38,6,4,0,Yes
 Zone Information, OFFICE_OPEN_31,0.0,0.00,0.00,0.00,-30.55,-202.71,94.50,1,1,1,-38.18,-22.92,-215.38,-190.05,93.00,96.00,3.00,1147.78,TARP,DOE-2,382.59,242.38,169.43,72.95,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_31,0.0,0.00,0.00,0.00,-25.34,-217.24,94.50,1,1,1,-27.59,-23.08,-220.09,-214.40,93.00,96.00,3.00,73.85,TARP,DOE-2,24.62,59.96,41.92,18.05,6,4,0,Yes
 Zone Information, STORAGE_31,0.0,0.00,0.00,0.00,-36.68,-195.30,94.50,1,1,1,-39.34,-34.02,-200.14,-190.46,93.00,96.00,3.00,149.94,TARP,DOE-2,49.98,88.78,62.06,26.72,6,4,0,Yes
 Zone Information, LOBBY_32,0.0,0.00,0.00,0.00,-18.87,-186.35,97.50,1,1,1,-23.25,-14.50,-194.91,-177.79,96.00,99.00,3.00,442.05,TARP,DOE-2,147.35,154.06,107.69,46.36,6,4,0,Yes
 Zone Information, BREAK_ROOM_32,0.0,0.00,0.00,0.00,-1.52,-202.85,97.50,1,1,1,-4.17,1.12,-206.75,-198.95,96.00,99.00,3.00,119.85,TARP,DOE-2,39.95,77.32,54.05,23.27,6,4,0,Yes
 Zone Information, MECHANICAL_32,0.0,0.00,0.00,0.00,-33.78,-164.19,97.50,1,1,1,-38.29,-29.27,-169.59,-158.80,96.00,99.00,3.00,285.87,TARP,DOE-2,95.29,117.62,82.22,35.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_32,0.0,0.00,0.00,0.00,-8.12,-201.03,97.50,1,1,1,-14.81,-1.43,-213.85,-188.21,96.00,99.00,3.00,1017.74,TARP,DOE-2,339.25,232.94,162.83,70.10,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_32,0.0,0.00,0.00,0.00,-37.40,-180.26,97.50,1,1,1,-39.99,-34.82,-183.79,-176.73,96.00,99.00,3.00,105.88,TARP,DOE-2,35.29,72.19,50.47,21.73,6,4,0,Yes
 Zone Information, STORAGE_32,0.0,0.00,0.00,0.00,-58.13,-202.22,97.50,1,1,1,-59.38,-56.89,-204.48,-199.96,96.00,99.00,3.00,31.59,TARP,DOE-2,10.53,40.80,28.52,12.28,6,4,0,Yes
 Zone Information, LOBBY_33,0.0,0.00,0.00,0.00,-9.81,-179.09,100.50,1,1,1,-14.92,-4.69,-185.20,-172.98,99.00,102.00,3.00,368.44,TARP,DOE-2,122.81,133.52,93.34,40.19,6,4,0,Yes
 Zone Information, CONFERENCE_33,0.0,0.00,0.00,0.00,-34.43,-148.52,100.50,1,1,1,-37.15,-31.70,-153.72,-143.32,99.00,102.00,3.00,165.31,TARP,DOE-2,55.10,93.90,65.64,28.26,6,4,0,Yes
 Zone Information, BREAK_ROOM_33,0.0,0.00,0.00,0.00,-20.85,-139.97,100.50,1,1,1,-24.74,-16.97,-145.04,-134.90,99.00,102.00,3.00,231.06,TARP,DOE-2,77.02,106.28,74.29,31.99,6,4,0,Yes
 Zone Information, MECHANICAL_33,0.0,0.00,0.00,0.00,-14.09,-177.25,100.50,1,1,1,-18.25,-9.92,-181.71,-172.79,99.00,102.00,3.00,217.78,TARP,DOE-2,72.59,102.30,71.51,30.79,6,4,0,Yes
 Zone Information, OFFICE_OPEN_33,0.0,0.00,0.00,0.00,-61.89,-216.37,100.50,1,1,1,-67.01,-56.77,-222.52,-210.22,99.00,102.00,3.00,371.21,TARP,DOE-2,123.74,134.05,93.71,40.35,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_33,0.0,0.00,0.00,0.00,-40.81,-162.48,100.50,1,1,1,-42.47,-39.15,-165.31,-159.65,99.00,102.00,3.00,53.62,TARP,DOE-2,17.87,52.64,36.80,15.84,6,4,0,Yes
 Zone Information, STORAGE_33,0.0,0.00,0.00,0.00,-46.30,-134.19,100.50,1,1,1,-47.73,-44.86,-136.46,-131.92,99.00,102.00,3.00,36.83,TARP,DOE-2,12.28,43.23,30.22,13.01,6,4,0,Yes
 Zone Information, LOBBY_34,0.0,0.00,0.00,0.00,-40.46,-194.71,103.50,1,1,1,-46.48,-34.44,-203.05,-186.37,102.00,105.00,3.00,593.80,TARP,DOE-2,197.93,171.11,119.61,51.50,6,4,0,Yes
 Zone Information, CONFERENCE_34,0.0,0.00,0.00,0.00,-43.33,-205.77,103.50,1,1,1,-47.65,-39.02,-211.08,-200.45,102.00,105.00,3.00,269.37,TARP,DOE-2,89.79,114.34,79.93,34.41,6,4,0,Yes
 Zone Information, BREAK_ROOM_34,0.0,0.00,0.00,0.00,-11.43,-194.16,103.50,1,1,1,-13.58,-9.28,-198.03,-190.29,102.00,105.00,3.00,96.13,TARP,DOE-2,32.04,71.01,49.64,21.37,6,4,0,Yes
 Zone Information, OFFICE_OPEN_34,0.0,0.00,0.00,0.00,-62.25,-163.88,103.50,1,1,1,-68.84,-55.65,-173.16,-154.59,102.00,105.00,3.00,725.39,TARP,DOE-2,241.80,189.37,132.37,56.99,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_34,0.0,0.00,0.00,0.00,-63.56,-161.16,103.50,1,1,1,-65.46,-61.66,-164.30,-158.02,102.00,105.00,3.00,68.55,TARP,DOE-2,22.85,59.27,41.43,17.84,6,4,0,Yes
 Zone Information, STORAGE_34,0.0,0.00,0.00,0.00,-62.40,-141.39,103.50,1,1,1,-64.32,-60.47,-143.82,-138.96,102.00,105.00,3.00,53.44,TARP,DOE-2,17.81,51.01,35.65,15.35,6,4,0,Yes
 Zone Information, LOBBY_35,0.0,0.00,0.00,0.00,-32.69,-147.01,106.50,1,1,1,-39.42,-25.96,-154.28,-139.73,105.00,108.00,3.00,579.19,TARP,DOE-2,193.06,166.87,116.64,50.22,6,4,0,Yes
 Zone Information, CONFERENCE_35,0.0,0.00,0.00,0.00,-68.32,-158.05,106.50,1,1,1,-70.68,-65.95,-161.60,-154.50,105.00,108.00,3.00,97.07,TARP,DOE-2,32.36,69.72,48.74,20.98,6,4,0,Yes
 Zone Information, BREAK_ROOM_35,0.0,0.00,0.00,0.00,-39.56,-166.70,106.50,1,1,1,-42.40,-36.71,-171.78,-161.61,105.00,108.00,3.00,168.86,TARP,DOE-2,56.29,93.96,65.68,28.28,6,4,0,Yes
 Zone Information, MECHANICAL_35,0.0,0.00,0.00,0.00,-20.41,-187.79,106.50,1,1,1,-24.48,-16.33,-193.12,-182.47,105.00,108.00,3.00,254.93,TARP,DOE-2,84.98,111.63,78.04,33.60,6,4,0,Yes
 Zone Information, OFFICE_OPEN_35,0.0,0.00,0.00,0.00,-83.74,-192.43,106.50,1,1,1,-90.21,-77.26,-201.15,-183.70,105.00,108.00,3.00,668.67,TARP,DOE-2,222.89,181.17,126.65,54.53,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_35,0.0,0.00,0.00,0.00,-17.93,-156.83,106.50,1,1,1,-21.11,-14.74,-160.19,-153.46,105.00,108.00,3.00,124.95,TARP,DOE-2,41.65,77.47,54.16,23.32,6,4,0,Yes
 Zone Information, LOBBY_36,0.0,0.00,0.00,0.00,-24.55,-143.84,109.50,1,1,1,-29.18,-19.92,-151.86,-135.83,108.00,111.00,3.00,437.59,TARP,DOE-2,145.86,150.51,105.21,45.30,6,4,0,Yes
 Zone Information, CONFERENCE_36,0.0,0.00,0.00,0.00,-75.41,-152.01,109.50,1,1,1,-79.67,-71.16,-158.00,-146.03,108.00,111.00,3.00,299.74,TARP,DOE-2,99.91,121.72,85.09,36.63,6,4,0,Yes
 Zone Information, BREAK_ROOM_36,0.0,0.00,0.00,0.00,-32.62,-160.18,109.50,1,1,1,-35.44,-29.80,-165.19,-155.18,108.00,111.00,3.00,164.44,TARP,DOE-2,54.81,92.63,64.75,27.88,6,4,0,Yes
 Zone Information, MECHANICAL_36,0.0,0.00,0.00,0.00,-39.46,-139.94,109.50,1,1,1,-43.07,-35.85,-144.44,-135.44,108.00,111.00,3.00,190.38,TARP,DOE-2,63.46,96.19,67.24,28.95,6,4,0,Yes
 Zone Information, OFFICE_OPEN_36,0.0,0.00,0.00,0.00,-19.21,-196.83,109.50,1,1,1,-26.48,-11.94,-209.36,-184.31,108.00,111.00,3.00,1080.37,TARP,DOE-2,360.12,236.30,165.18,71.11,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_36,0.0,0.00,0.00,0.00,-72.78,-183.84,109.50,1,1,1,-74.65,-70.92,-186.79,-180.88,108.00,111.00,3.00,63.26,TARP,DOE-2,21.09,56.64,39.59,17.05,6,4,0,Yes
 Zone Information, STORAGE_36,0.0,0.00,0.00,0.00,-47.10,-148.89,109.50,1,1,1,-50.27,-43.93,-152.36,-145.43,108.00,111.00,3.00,127.95,TARP,DOE-2,42.65,78.45,54.84,23.61,6,4,0,Yes
 Zone Information, LOBBY_37,0.0,0.00,0.00,0.00,-74.27,-138.58,112.50,1,1,1,-77.90,-70.64,-144.08,-133.08,111.00,114.00,3.00,234.02,TARP,DOE-2,78.01,108.34,75.73,32.61,6,4,0,Yes
 Zone Information, CONFERENCE_37,0.0,0.00,0.00,0.00,-81.84,-200.36,112.50,1,1,1,-84.86,-78.82,-206.31,-194.41,111.00,114.00,3.00,210.62,TARP,DOE-2,70.21,106.50,74.45,32.05,6,4,0,Yes
 Zone Information, BREAK_ROOM_37,0.0,0.00,0.00,0.00,-31.56,-203.37,112.50,1,1,1,-35.28,-27.84,-207.66,-199.07,111.00,114.00,3.00,186.94,TARP,DOE-2,62.31,94.98,66.39,28.59,6,4,0,Yes
 Zone Information, MECHANICAL_37,0.0,0.00,0.00,0.00,-80.66,-218.97,112.50,1,1,1,-83.48,-77.85,-222.07,-215.87,111.00,114.00,3.00,101.26,TARP,DOE-2,33.75,69.80,48.79,21.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_37,0.0,0.00,0.00,0.00,-82.78,-215.42,112.50,1,1,1,-88.37,-77.18,-226.55,-204.29,111.00,114.00,3.00,737.59,TARP,DOE-2,245.86,199.55,139.49,60.05,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_37,0.0,0.00,0.00,0.00,-24.36,-192.36,112.50,1,1,1,-27.61,-21.11,-196.07,-188.65,111.00,114.00,3.00,140.58,TARP,DOE-2,46.86,82.33,57.55,24.78,6,4,0,Yes
 Zone Information, STORAGE_37,0.0,0.00,0.00,0.00,-69.16,-219.44,112.50,1,1,1,-71.41,-66.90,-222.99,-215.88,111.00,114.00,3.00,92.81,TARP,DOE-2,30.94,68.55,47.92,20.63,6,4,0,Yes
 Zone Information, LOBBY_38,0.0,0.00,0.00,0.00,-25.84,-189.32,115.50,1,1,1,-30.00,-21.68,-195.36,-183.28,114.00,117.00,3.00,295.50,TARP,DOE-2,98.50,121.21,84.73,36.48,6,4,0,Yes
 Zone Information, CONFERENCE_38,0.0,0.00,0.00,0.00,-34.63,-151.33,115.50,1,1,1,-38.24,-31.03,-155.11,-147.55,114.00,117.00,3.00,159.24,TARP,DOE-2,53.08,87.45,61.13,26.32,6,4,0,Yes
 Zone Information, BREAK_ROOM_38,0.0,0.00,0.00,0.00,-53.32,-130.19,115.50,1,1,1,-55.29,-51.36,-133.74,-126.64,114.00,117.00,3.00,80.38,TARP,DOE-2,26.79,64.95,45.40,19.55,6,4,0,Yes
 Zone Information, MECHANICAL_38,0.0,0.00,0.00,0.00,-5.48,-176.08,115.50,1,1,1,-10.06,-0.89,-181.25,-170.90,114.00,117.00,3.00,278.98,TARP,DOE-2,92.99,115.94,81.05,34.89,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_38,0.0,0.00,0.00,0.00,-82.86,-181.94,115.50,1,1,1,-85.37,-80.35,-186.73,-177.16,114.00,117.00,3.00,140.02,TARP,DOE-2,46.67,86.41,60.40,26.01,6,4,0,Yes
 Zone Information, STORAGE_38,0.0,0.00,0.00,0.00,-15.10,-163.35,115.50,1,1,1,-16.83,-13.36,-165.65,-161.04,114.00,117.00,3.00,45.51,TARP,DOE-2,15.17,47.24,33.02,14.22,6,4,0,Yes
 Zone Information, LOBBY_39,0.0,0.00,0.00,0.00,-73.29,-174.51,118.50,1,1,1,-77.33,-69.25,-180.88,-168.14,117.00,120.00,3.00,302.30,TARP,DOE-2,100.77,123.66,86.44,37.22,6,4,0,Yes
 Zone Information, CONFERENCE_39,0.0,0.00,0.00,0.00,-85.02,-189.71,118.50,1,1,1,-89.07,-80.97,-195.31,-184.10,117.00,120.00,3.00,266.72,TARP,DOE-2,88.91,114.69,80.17,34.52,6,4,0,Yes
 Zone Information, BREAK_ROOM_39,0.0,0.00,0.00,0.00,-8.79,-216.74,118.50,1,1,1,-12.65,-4.93,-220.77,-212.71,117.00,120.00,3.00,181.83,TARP,DOE-2,60.61,93.44,65.32,28.12,6,4,0,Yes
 Zone Information, MECHANICAL_39,0.0,0.00,0.00,0.00,-28.80,-196.53,118.50,1,1,1,-31.13,-26.47,-200.66,-192.40,117.00,120.00,3.00,111.57,TARP,DOE-2,37.19,76.30,53.33,22.96,6,4,0,Yes
 Zone Information, OFFICE_OPEN_39,0.0,0.00,0.00,0.00,-29.78,-140.52,118.50,1,1,1,-34.83,-24.73,-148.43,-132.60,117.00,120.00,3.00,471.90,TARP,DOE-2,157.30,154.38,107.91,46.46,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_39,0.0,0.00,0.00,0.00,-37.35,-174.58,118.50,1,1,1,-39.88,-34.83,-178.63,-170.54,117.00,120.00,3.00,118.75,TARP,DOE-2,39.58,77.67,54.29,23.37,6,4,0,Yes
 Zone Information, STORAGE_39,0.0,0.00,0.00,0.00,-51.94,-127.07,118.50,1,1,1,-54.18,-49.69,-129.78,-124.36,117.00,120.00,3.00,70.01,TARP,DOE-2,23.34,58.24,40.71,17.53,6,4,0,Yes
 Zone Information, LOBBY_40,0.0,0.00,0.00,0.00,-54.92,-200.60,121.50,1,1,1,-58.29,-51.56,-207.24,-193.96,120.00,123.00,3.00,262.29,TARP,DOE-2,87.43,118.87,83.09,35.77,6,4,0,Yes
 Zone Information, CONFERENCE_40,0.0,0.00,0.00,0.00,-87.58,-156.85,121.50,1,1,1,-91.10,-84.06,-163.14,-150.56,120.00,123.00,3.00,259.80,TARP,DOE-2,86.60,116.51,81.45,35.07,6,4,0,Yes
 Zone Information, BREAK_ROOM_40,0.0,0.00,0.00,0.00,-32.17,-216.92,121.50,1,1,1,-34.69,-29.64,-221.14,-212.70,120.00,123.00,3.00,123.95,TARP,DOE-2,41.32,79.77,55.76,24.01,6,4,0,Yes
 Zone Information, MECHANICAL_40,0.0,0.00,0.00,0.00,-83.08,-158.55,121.50,1,1,1,-86.64,-79.52,-165.14,-151.96,120.00,123.00,3.00,275.42,TARP,DOE-2,91.81,120.58,84.29,36.29,6,4,0,Yes
 Zone Information, OFFICE_OPEN_40,0.0,0.00,0.00,0.00,-65.01,-135.82,121.50,1,1,1,-71.65,-58.38,-148.36,-123.28,120.00,123.00,3.00,986.79,TARP,DOE-2,328.93,228.86,159.99,68.88,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_40,0.0,0.00,0.00,0.00,-2.17,-210.41,121.50,1,1,1,-5.06,0.72,-213.94,-206.88,120.00,123.00,3.00,118.67,TARP,DOE-2,39.56,75.87,53.03,22.83,6,4,0,Yes
 Zone Information, STORAGE_40,0.0,0.00,0.00,0.00,-21.22,-210.89,121.50,1,1,1,-23.83,-18.61,-215.36,-206.43,120.00,123.00,3.00,135.68,TARP,DOE-2,45.23,83.71,58.52,25.19,6,4,0,Yes
 Zone Information, LOBBY_41,0.0,0.00,0.00,0.00,-9.33,-198.99,124.50,1,1,1,-12.71,-5.95,-204.95,-193.03,123.00,126.00,3.00,236.10,TARP,DOE-2,78.70,110.86,77.49,33.36,6,4,0,Yes
 Zone Information, CONFERENCE_41,0.0,0.00,0.00,0.00,-40.51,-202.96,124.50,1,1,1,-43.28,-37.74,-207.30,-198.61,123.00,126.00,3.00,140.12,TARP,DOE-2,46.71,84.17,58.84,25.33,6,4,0,Yes
 Zone Information, BREAK_ROOM_41,0.0,0.00,0.00,0.00,-75.34,-209.68,124.50,1,1,1,-78.38,-72.30,-215.01,-204.35,123.00,126.00,3.00,189.35,TARP,DOE-2,63.12,99.22,69.36,29.86,6,4,0,Yes
 Zone Information, MECHANICAL_41,0.0,0.00,0.00,0.00,-72.55,-168.71,124.50,1,1,1,-75.66,-69.45,-174.62,-162.80,123.00,126.00,3.00,214.59,TARP,DOE-2,71.53,106.94,74.76,32.18,6,4,0,Yes
 Zone Information, OFFICE_OPEN_41,0.0,0.00,0.00,0.00,-33.17,-202.81,124.50,1,1,1,-41.49,-24.85,-214.12,-191.50,123.00,126.00,3.00,1117.73,TARP,DOE-2,372.58,234.38,163.84,70.54,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_41,0.0,0.00,0.00,0.00,-62.42,-198.56,124.50,1,1,1,-64.74,-60.10,-202.27,-194.86,123.00,126.00,3.00,99.50,TARP,DOE-2,33.17,71.09,49.70,21.40,6,4,0,Yes
 Zone Information, STORAGE_41,0.0,0.00,0.00,0.00,-88.19,-172.25,124.50,1,1,1,-89.75,-86.63,-174.27,-170.24,123.00,126.00,3.00,35.63,TARP,DOE-2,11.88,41.72,29.16,12.56,6,4,0,Yes
 Zone Information, LOBBY_42,0.0,0.00,0.00,0.00,-41.80,-145.95,127.50,1,1,1,-45.28,-38.31,-150.93,-140.98,126.00,129.00,3.00,202.95,TARP,DOE-2,67.65,100.30,70.12,30.19,6,4,0,Yes
 Zone Information, CONFERENCE_42,0.0,0.00,0.00,0.00,-69.66,-142.34,127.50,1,1,1,-72.62,-66.69,-145.69,-139.00,126.00,129.00,3.00,115.23,TARP,DOE-2,38.41,74.51,52.08,22.42,6,4,0,Yes
 Zone Information, MECHANICAL_42,0.0,0.00,0.00,0.00,-48.61,-175.38,127.50,1,1,1,-51.84,-45.37,-179.30,-171.45,126.00,129.00,3.00,148.13,TARP,DOE-2,49.38,84.73,59.23,25.50,6,4,0,Yes
 Zone Information, OFFICE_OPEN_42,0.0,0.00,0.00,0.00,-25.68,-169.83,127.50,1,1,1,-36.30,-15.07,-180.93,-158.73,126.00,129.00,3.00,1401.05,TARP,DOE-2,467.02,259.39,181.32,78.07,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_42,0.0,0.00,0.00,0.00,-61.24,-157.98,127.50,1,1,1,-63.31,-59.18,-160.96,-155.00,126.00,129.00,3.00,70.81,TARP,DOE-2,23.60,59.32,41.47,17.85,6,4,0,Yes
 Zone Information, STORAGE_42,0.0,0.00,0.00,0.00,-23.28,-200.15,127.50,1,1,1,-25.27,-21.29,-203.64,-196.66,126.00,129.00,3.00,80.07,TARP,DOE-2,26.69,64.56,45.13,19.43,6,4,0,Yes
 Zone Information, LOBBY_43,0.0,0.00,0.00,0.00,-3.13,-164.08,130.50,1,1,1,-6.18,-8.80E-002,-168.76,-159.39,129.00,132.00,3.00,166.66,TARP,DOE-2,55.55,91.58,64.01,27.56,6,4,0,Yes
 Zone Information, CONFERENCE_43,0.0,0.00,0.00,0.00,-38.92,-208.80,130.50,1,1,1,-43.53,-34.31,-213.57,-204.04,129.00,132.00,3.00,257.92,TARP,DOE-2,85.97,111.28,77.79,33.49,6,4,0,Yes
 Zone Information, BREAK_ROOM_43,0.0,0.00,0.00,0.00,-60.15,-173.54,130.50,1,1,1,-62.17,-58.13,-176.91,-170.17,129.00,132.00,3.00,78.52,TARP,DOE-2,26.17,63.49,44.39,19.11,6,4,0,Yes
 Zone Information, MECHANICAL_43,0.0,0.00,0.00,0.00,-13.87,-194.89,130.50,1,1,1,-17.62,-10.13,-200.37,-189.41,129.00,132.00,3.00,241.03,TARP,DOE-2,80.34,109.56,76.58,32.97,6,4,0,Yes
 Zone Information, OFFICE_OPEN_43,0.0,0.00,0.00,0.00,-37.63,-145.99,130.50,1,1,1,-46.89,-28.37,-158.33,-133.64,129.00,132.00,3.00,1358.86,TARP,DOE-2,452.95,258.07,180.40,77.67,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_43,0.0,0.00,0.00,0.00,-68.01,-140.83,130.50,1,1,1,-69.51,-66.52,-143.54,-138.12,129.00,132.00,3.00,46.04,TARP,DOE-2,15.35,49.22,34.41,14.81,6,4,0,Yes
 Zone Information, STORAGE_43,0.0,0.00,0.00,0.00,-19.81,-210.38,130.50,1,1,1,-22.79,-16.83,-213.51,-207.24,129.00,132.00,3.00,108.36,TARP,DOE-2,36.12,72.15,50.43,21.71,6,4,0,Yes
 Zone Information, LOBBY_44,0.0,0.00,0.00,0.00,-9.59,-156.71,133.50,1,1,1,-14.44,-4.75,-165.45,-147.97,132.00,135.00,3.00,500.10,TARP,DOE-2,166.70,161.83,113.13,48.70,6,4,0,Yes
 Zone Information, BREAK_ROOM_44,0.0,0.00,0.00,0.00,-20.56,-166.22,133.50,1,1,1,-24.18,-16.93,-170.92,-161.52,132.00,135.00,3.00,199.36,TARP,DOE-2,66.45,98.67,68.97,29.70,6,4,0,Yes
 Zone Information, MECHANICAL_44,0.0,0.00,0.00,0.00,-11.51,-201.80,133.50,1,1,1,-15.31,-7.72,-206.77,-196.83,132.00,135.00,3.00,220.92,TARP,DOE-2,73.64,103.94,72.65,31.28,6,4,0,Yes
 Zone Information, OFFICE_OPEN_44,0.0,0.00,0.00,0.00,-55.58,-136.54,133.50,1,1,1,-64.11,-47.05,-150.46,-122.63,132.00,135.00,3.00,1410.88,TARP,DOE-2,470.29,268.15,187.45,80.70,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_44,0.0,0.00,0.00,0.00,-13.45,-195.42,133.50,1,1,1,-16.70,-10.20,-198.74,-192.10,132.00,135.00,3.00,125.58,TARP,DOE-2,41.86,77.64,54.28,23.37,6,4,0,Yes
 Zone Information, STORAGE_44,0.0,0.00,0.00,0.00,-10.60,-201.38,133.50,1,1,1,-12.44,-8.77,-203.64,-199.13,132.00,135.00,3.00,47.20,TARP,DOE-2,15.73,47.87,33.46,14.41,6,4,0,Yes
 Zone Information, LOBBY_45,0.0,0.00,0.00,0.00,-46.96,-131.14,136.50,1,1,1,-50.02,-43.90,-136.69,-125.58,135.00,138.00,3.00,198.75,TARP,DOE-2,66.25,102.18,71.43,30.75,6,4,0,Yes
 Zone Information, CONFERENCE_45,0.0,0.00,0.00,0.00,-67.59,-161.86,136.50,1,1,1,-71.18,-63.99,-167.28,-156.45,135.00,138.00,3.00,228.02,TARP,DOE-2,76.01,106.88,74.71,32.17,6,4,0,Yes
 Zone Information, BREAK_ROOM_45,0.0,0.00,0.00,0.00,-51.43,-166.60,136.50,1,1,1,-55.49,-47.37,-171.36,-161.84,135.00,138.00,3.00,226.48,TARP,DOE-2,75.49,104.60,73.12,31.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_45,0.0,0.00,0.00,0.00,-62.95,-161.56,136.50,1,1,1,-70.29,-55.61,-168.91,-154.21,135.00,138.00,3.00,638.80,TARP,DOE-2,212.93,175.11,122.40,52.70,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_45,0.0,0.00,0.00,0.00,-40.12,-126.09,136.50,1,1,1,-41.90,-38.34,-128.66,-123.52,135.00,138.00,3.00,52.31,TARP,DOE-2,17.44,50.99,35.65,15.35,6,4,0,Yes
 Zone Information, STORAGE_45,0.0,0.00,0.00,0.00,-45.35,-192.69,136.50,1,1,1,-47.28,-43.42,-195.27,-190.11,135.00,138.00,3.00,57.02,TARP,DOE-2,19.01,52.91,36.98,15.92,6,4,0,Yes
 Zone Information, LOBBY_46,0.0,0.00,0.00,0.00,-82.72,-218.63,139.50,1,1,1,-86.12,-79.31,-224.22,-213.03,138.00,141.00,3.00,223.26,TARP,DOE-2,74.42,106.82,74.67,32.15,6,4,0,Yes
 Zone Information, CONFERENCE_46,0.0,0.00,0.00,0.00,-54.92,-163.76,139.50,1,1,1,-57.74,-52.10,-168.55,-158.97,138.00,141.00,3.00,157.58,TARP,DOE-2,52.53,90.13,63.00,27.12,6,4,0,Yes
 Zone Information, BREAK_ROOM_46,0.0,0.00,0.00,0.00,-81.18,-219.52,139.50,1,1,1,-83.91,-78.45,-224.26,-214.79,138.00,141.00,3.00,150.59,TARP,DOE-2,50.20,88.36,61.77,26.59,6,4,0,Yes
 Zone Information, MECHANICAL_46,0.0,0.00,0.00,0.00,-48.13,-181.74,139.50,1,1,1,-50.43,-45.83,-184.79,-178.68,138.00,141.00,3.00,80.96,TARP,DOE-2,26.99,62.99,44.03,18.96,6,4,0,Yes
 Zone Information, OFFICE_OPEN_46,0.0,0.00,0.00,0.00,-8.64,-175.16,139.50,1,1,1,-16.90,-0.38,-187.52,-162.80,138.00,141.00,3.00,1212.44,TARP,DOE-2,404.15,246.21,172.11,74.10,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_46,0.0,0.00,0.00,0.00,-10.73,-150.46,139.50,1,1,1,-13.13,-8.33,-152.98,-147.95,138.00,141.00,3.00,69.59,TARP,DOE-2,23.20,57.81,40.41,17.40,6,4,0,Yes
 Zone Information, STORAGE_46,0.0,0.00,0.00,0.00,-72.89,-189.19,139.50,1,1,1,-75.68,-70.09,-192.87,-185.51,138.00,141.00,3.00,119.70,TARP,DOE-2,39.90,76.54,53.50,23.03,6,4,0,Yes
 Zone Information, LOBBY_47,0.0,0.00,0.00,0.00,-55.90,-204.47,142.50,1,1,1,-60.68,-51.12,-213.32,-195.63,141.00,144.00,3.00,499.37,TARP,DOE-2,166.46,162.32,113.47,48.85,6,4,0,Yes
 Zone Information, CONFERENCE_47,0.0,0.00,0.00,0.00,-35.32,-161.49,142.50,1,1,1,-38.82,-31.81,-165.47,-157.52,141.00,144.00,3.00,162.83,TARP,DOE-2,54.28,88.58,61.92,26.66,6,4,0,Yes
 Zone Information, BREAK_ROOM_47,0.0,0.00,0.00,0.00,-9.00,-188.06,142.50,1,1,1,-11.94,-6.07,-192.98,-183.13,141.00,144.00,3.00,168.74,TARP,DOE-2,56.25,93.11,65.09,28.02,6,4,0,Yes
 Zone Information, MECHANICAL_47,0.0,0.00,0.00,0.00,-10.05,-137.46,142.50,1,1,1,-13.15,-6.96,-140.84,-134.08,141.00,144.00,3.00,121.75,TARP,DOE-2,40.58,76.52,53.49,23.03,6,4,0,Yes
 Zone Information, OFFICE_OPEN_47,0.0,0.00,0.00,0.00,-34.14,-149.56,142.50,1,1,1,-44.12,-24.17,-160.36,-138.76,141.00,144.00,3.00,1280.10,TARP,DOE-2,426.70,248.08,173.41,74.66,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_47,0.0,0.00,0.00,0.00,-23.89,-168.97,142.50,1,1,1,-26.20,-21.59,-172.98,-164.96,141.00,144.00,3.00,107.13,TARP,DOE-2,35.71,74.56,52.12,22.44,6,4,0,Yes
 Zone Information, STORAGE_47,0.0,0.00,0.00,0.00,-30.86,-209.42,142.50,1,1,1,-33.70,-28.03,-213.83,-205.01,141.00,144.00,3.00,145.70,TARP,DOE-2,48.57,85.74,59.93,25.80,6,4,0,Yes
 Zone Information, LOBBY_48,0.0,0.00,0.00,0.00,-33.79,-155.89,145.50,1,1,1,-39.08,-28.49,-164.90,-146.88,144.00,147.00,3.00,563.81,TARP,DOE-2,187.94,170.45,119.15,51.30,6,4,0,Yes
 Zone Information, CONFERENCE_48,0.0,0.00,0.00,0.00,-13.90,-211.78,145.50,1,1,1,-17.11,-10.68,-216.05,-207.52,144.00,147.00,3.00,160.20,TARP,DOE-2,53.40,88.59,61.92,26.66,6,4,0,Yes
 Zone Information, BREAK_ROOM_48,0.0,0.00,0.00,0.00,-4.72,-166.91,145.50,1,1,1,-7.13,-2.31,-170.67,-163.16,144.00,147.00,3.00,104.85,TARP,DOE-2,34.95,72.76,50.86,21.90,6,4,0,Yes
 Zone Information, MECHANICAL_48,0.0,0.00,0.00,0.00,-82.21,-140.41,145.50,1,1,1,-85.12,-79.30,-144.89,-135.93,144.00,147.00,3.00,152.14,TARP,DOE-2,50.71,87.51,61.17,26.34,6,4,0,Yes
 Zone Information, OFFICE_OPEN_48,0.0,0.00,0.00,0.00,-36.27,-184.59,145.50,1,1,1,-41.98,-30.57,-195.37,-173.82,144.00,147.00,3.00,727.68,TARP,DOE-2,242.56,196.54,137.39,59.15,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_48,0.0,0.00,0.00,0.00,-48.46,-213.25,145.50,1,1,1,-51.13,-45.80,-217.23,-209.27,144.00,147.00,3.00,123.44,TARP,DOE-2,41.15,78.57,54.92,23.65,6,4,0,Yes
 Zone Information, STORAGE_48,0.0,0.00,0.00,0.00,-22.72,-193.68,145.50,1,1,1,-24.95,-20.50,-196.93,-190.43,144.00,147.00,3.00,83.38,TARP,DOE-2,27.79,64.45,45.06,19.40,6,4,0,Yes
 Zone Information, LOBBY_49,0.0,0.00,0.00,0.00,-66.74,-199.80,148.50,1,1,1,-72.46,-61.02,-207.47,-192.13,147.00,150.00,3.00,518.39,TARP,DOE-2,172.80,159.47,111.48,47.99,6,4,0,Yes
 Zone Information, CONFERENCE_49,0.0,0.00,0.00,0.00,-83.10,-164.01,148.50,1,1,1,-86.23,-79.97,-168.45,-159.56,147.00,150.00,3.00,162.33,TARP,DOE-2,54.11,89.67,62.68,26.99,6,4,0,Yes
 Zone Information, BREAK_ROOM_49,0.0,0.00,0.00,0.00,-82.55,-144.81,148.50,1,1,1,-85.60,-79.49,-150.14,-139.48,147.00,150.00,3.00,190.26,TARP,DOE-2,63.42,99.39,69.48,29.91,6,4,0,Yes
 Zone Information, MECHANICAL_49,0.0,0.00,0.00,0.00,-39.11,-149.91,148.50,1,1,1,-43.22,-35.00,-155.94,-143.89,147.00,150.00,3.00,290.92,TARP,DOE-2,96.97,120.39,84.16,36.23,6,4,0,Yes
 Zone Information, OFFICE_OPEN_49,0.0,0.00,0.00,0.00,-39.23,-173.15,148.50,1,1,1,-46.88,-31.59,-182.97,-163.34,147.00,150.00,3.00,890.21,TARP,DOE-2,296.74,208.35,145.64,62.70,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_49,0.0,0.00,0.00,0.00,-50.63,-223.84,148.50,1,1,1,-53.40,-47.86,-227.20,-220.47,147.00,150.00,3.00,108.13,TARP,DOE-2,36.04,72.40,50.61,21.79,6,4,0,Yes
 Zone Information, STORAGE_49,0.0,0.00,0.00,0.00,-57.91,-202.29,148.50,1,1,1,-60.59,-55.23,-206.43,-198.16,147.00,150.00,3.00,129.03,TARP,DOE-2,43.01,80.61,56.35,24.26,6,4,0,Yes
 Zone Information, LOBBY_50,0.0,0.00,0.00,0.00,-69.10,-152.55,151.50,1,1,1,-73.63,-64.57,-161.55,-143.54,150.00,153.00,3.00,481.66,TARP,DOE-2,160.55,161.24,112.71,48.53,6,4,0,Yes
 Zone Information, CONFERENCE_50,0.0,0.00,0.00,0.00,-74.39,-216.93,151.50,1,1,1,-77.02,-71.76,-221.56,-212.31,150.00,153.00,3.00,141.58,TARP,DOE-2,47.19,85.85,60.01,25.84,6,4,0,Yes
 Zone Information, MECHANICAL_50,0.0,0.00,0.00,0.00,-45.58,-198.13,151.50,1,1,1,-49.81,-41.35,-202.56,-193.70,150.00,153.00,3.00,219.76,TARP,DOE-2,73.25,102.74,71.82,30.92,6,4,0,Yes
 Zone Information, OFFICE_OPEN_50,0.0,0.00,0.00,0.00,-60.92,-199.87,151.50,1,1,1,-68.17,-53.67,-209.41,-190.33,150.00,153.00,3.00,819.76,TARP,DOE-2,273.25,200.26,139.99,60.27,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_50,0.0,0.00,0.00,0.00,-79.58,-184.85,151.50,1,1,1,-82.16,-77.00,-189.60,-180.11,150.00,153.00,3.00,142.40,TARP,DOE-2,47.47,86.66,60.58,26.08,6,4,0,Yes
 Zone Information, STORAGE_50,0.0,0.00,0.00,0.00,-21.33,-157.84,151.50,1,1,1,-23.47,-19.19,-161.87,-153.81,150.00,153.00,3.00,99.82,TARP,DOE-2,33.27,72.86,50.93,21.93,6,4,0,Yes
 Zone Information, LOBBY_51,0.0,0.00,0.00,0.00,-7.86,-138.34,154.50,1,1,1,-10.49,-5.23,-143.40,-133.29,153.00,156.00,3.00,154.81,TARP,DOE-2,51.60,90.98,63.60,27.38,6,4,0,Yes
 Zone Information, CONFERENCE_51,0.0,0.00,0.00,0.00,-78.36,-172.54,154.50,1,1,1,-82.86,-73.87,-177.65,-167.44,153.00,156.00,3.00,269.90,TARP,DOE-2,89.97,114.06,79.73,34.33,6,4,0,Yes
 Zone Information, BREAK_ROOM_51,0.0,0.00,0.00,0.00,-3.53,-168.40,154.50,1,1,1,-5.78,-1.28,-172.12,-164.68,153.00,156.00,3.00,96.87,TARP,DOE-2,32.29,70.45,49.25,21.20,6,4,0,Yes
 Zone Information, MECHANICAL_51,0.0,0.00,0.00,0.00,-65.15,-207.31,154.50,1,1,1,-67.72,-62.58,-212.23,-202.39,153.00,156.00,3.00,147.12,TARP,DOE-2,49.04,88.65,61.97,26.68,6,4,0,Yes
 Zone Information, OFFICE_OPEN_51,0.0,0.00,0.00,0.00,-19.14,-160.99,154.50,1,1,1,-23.27,-15.02,-169.06,-152.92,153.00,156.00,3.00,392.14,TARP,DOE-2,130.71,145.14,101.46,43.68,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_51,0.0,0.00,0.00,0.00,-85.77,-170.86,154.50,1,1,1,-87.59,-83.95,-173.18,-168.53,153.00,156.00,3.00,48.30,TARP,DOE-2,16.10,48.53,33.92,14.60,6,4,0,Yes
 Zone Information, STORAGE_51,0.0,0.00,0.00,0.00,-43.62,-149.17,154.50,1,1,1,-46.19,-41.06,-153.44,-144.90,153.00,156.00,3.00,127.52,TARP,DOE-2,42.51,80.86,56.52,24.34,6,4,0,Yes
 Zone Information, LOBBY_52,0.0,0.00,0.00,0.00,-80.83,-158.50,157.50,1,1,1,-86.49,-75.18,-166.15,-150.85,156.00,159.00,3.00,511.22,TARP,DOE-2,170.41,158.46,110.77,47.69,6,4,0,Yes
 Zone Information, CONFERENCE_52,0.0,0.00,0.00,0.00,-25.51,-181.15,157.50,1,1,1,-29.94,-21.08,-186.29,-176.01,156.00,159.00,3.00,267.22,TARP,DOE-2,89.07,113.57,79.39,34.18,6,4,0,Yes
 Zone Information, BREAK_ROOM_52,0.0,0.00,0.00,0.00,-51.52,-148.80,157.50,1,1,1,-54.45,-48.60,-153.42,-144.17,156.00,159.00,3.00,157.96,TARP,DOE-2,52.65,89.43,62.51,26.91,6,4,0,Yes
 Zone Information, MECHANICAL_52,0.0,0.00,0.00,0.00,-62.24,-182.47,157.50,1,1,1,-65.76,-58.71,-187.50,-177.44,156.00,159.00,3.00,207.79,TARP,DOE-2,69.26,101.48,70.94,30.54,6,4,0,Yes
 Zone Information, OFFICE_OPEN_52,0.0,0.00,0.00,0.00,-20.64,-164.52,157.50,1,1,1,-25.06,-16.22,-171.16,-157.88,156.00,159.00,3.00,345.64,TARP,DOE-2,115.21,131.52,91.94,39.58,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_52,0.0,0.00,0.00,0.00,-81.81,-144.43,157.50,1,1,1,-84.48,-79.15,-147.76,-141.09,156.00,159.00,3.00,102.95,TARP,DOE-2,34.32,70.75,49.46,21.29,6,4,0,Yes
 Zone Information, STORAGE_52,0.0,0.00,0.00,0.00,-33.16,-142.30,157.50,1,1,1,-35.76,-30.56,-146.47,-138.13,156.00,159.00,3.00,125.96,TARP,DOE-2,41.99,80.00,55.93,24.08,6,4,0,Yes
 Zone Information, LOBBY_53,0.0,0.00,0.00,0.00,-47.42,-209.45,160.50,1,1,1,-53.02,-41.82,-217.97,-200.93,159.00,162.00,3.00,563.83,TARP,DOE-2,187.94,168.20,117.58,50.62,6,4,0,Yes
 Zone Information, CONFERENCE_53,0.0,0.00,0.00,0.00,-67.18,-127.10,160.50,1,1,1,-70.02,-64.35,-132.65,-121.56,159.00,162.00,3.00,183.60,TARP,DOE-2,61.20,99.34,69.44,29.90,6,4,0,Yes
 Zone Information, BREAK_ROOM_53,0.0,0.00,0.00,0.00,-85.91,-187.66,160.50,1,1,1,-88.74,-83.08,-192.47,-182.84,159.00,162.00,3.00,158.85,TARP,DOE-2,52.95,90.52,63.27,27.24,6,4,0,Yes
 Zone Information, OFFICE_OPEN_53,0.0,0.00,0.00,0.00,-50.09,-143.52,160.50,1,1,1,-58.13,-42.04,-151.67,-135.37,159.00,162.00,3.00,776.90,TARP,DOE-2,258.97,193.11,134.99,58.12,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_53,0.0,0.00,0.00,0.00,-40.30,-204.68,160.50,1,1,1,-42.36,-38.24,-207.06,-202.31,159.00,162.00,3.00,56.01,TARP,DOE-2,18.67,51.99,36.34,15.65,6,4,0,Yes
 Zone Information, STORAGE_53,0.0,0.00,0.00,0.00,-55.29,-147.59,160.50,1,1,1,-56.90,-53.69,-149.72,-145.46,159.00,162.00,3.00,38.85,TARP,DOE-2,12.95,43.64,30.51,13.13,6,4,0,Yes
 Zone Information, LOBBY_54,0.0,0.00,0.00,0.00,-49.81,-162.52,163.50,1,1,1,-53.52,-46.10,-168.31,-156.73,162.00,165.00,3.00,251.98,TARP,DOE-2,83.99,112.78,78.84,33.94,6,4,0,Yes
 Zone Information, CONFERENCE_54,0.0,0.00,0.00,0.00,-46.70,-127.89,163.50,1,1,1,-48.74,-44.65,-131.74,-124.04,162.00,165.00,3.00,90.82,TARP,DOE-2,30.27,69.49,48.57,20.91,6,4,0,Yes
 Zone Information, BREAK_ROOM_54,0.0,0.00,0.00,0.00,-84.06,-188.24,163.50,1,1,1,-87.09,-81.03,-192.38,-184.10,162.00,165.00,3.00,146.08,TARP,DOE-2,48.69,84.80,59.28,25.52,6,4,0,Yes
 Zone Information, OFFICE_OPEN_54,0.0,0.00,0.00,0.00,-64.84,-205.22,163.50,1,1,1,-73.31,-56.37,-219.77,-190.67,162.00,165.00,3.00,1465.13,TARP,DOE-2,488.38,275.05,192.27,82.78,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_54,0.0,0.00,0.00,0.00,-86.67,-153.27,163.50,1,1,1,-88.35,-85.00,-156.08,-150.46,162.00,165.00,3.00,53.99,TARP,DOE-2,18.00,52.69,36.83,15.86,6,4,0,Yes
 Zone Information, STORAGE_54,0.0,0.00,0.00,0.00,-9.95,-199.48,163.50,1,1,1,-13.21,-6.68,-203.27,-195.70,162.00,165.00,3.00,144.28,TARP,DOE-2,48.09,83.45,58.34,25.12,6,4,0,Yes
 Zone Information, LOBBY_55,0.0,0.00,0.00,0.00,-18.02,-220.66,166.50,1,1,1,-21.46,-14.57,-225.52,-215.80,165.00,168.00,3.00,195.88,TARP,DOE-2,65.29,98.44,68.81,29.63,6,4,0,Yes
 Zone Information, CONFERENCE_55,0.0,0.00,0.00,0.00,-42.74,-163.01,166.50,1,1,1,-45.40,-40.08,-166.40,-159.62,165.00,168.00,3.00,104.50,TARP,DOE-2,34.83,71.37,49.89,21.48,6,4,0,Yes
 Zone Information, MECHANICAL_55,0.0,0.00,0.00,0.00,-70.77,-184.26,166.50,1,1,1,-74.12,-67.43,-190.17,-178.36,165.00,168.00,3.00,231.42,TARP,DOE-2,77.14,109.78,76.74,33.04,6,4,0,Yes
 Zone Information, OFFICE_OPEN_55,0.0,0.00,0.00,0.00,-52.79,-180.06,166.50,1,1,1,-61.31,-44.27,-194.25,-165.88,165.00,168.00,3.00,1436.73,TARP,DOE-2,478.91,271.26,189.62,81.64,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_55,0.0,0.00,0.00,0.00,-22.88,-127.19,166.50,1,1,1,-25.10,-20.65,-130.92,-123.46,165.00,168.00,3.00,96.03,TARP,DOE-2,32.01,70.26,49.12,21.15,6,4,0,Yes
 Zone Information, STORAGE_55,0.0,0.00,0.00,0.00,-70.54,-201.51,166.50,1,1,1,-72.20,-68.88,-203.49,-199.52,165.00,168.00,3.00,37.35,TARP,DOE-2,12.45,42.52,29.72,12.80,6,4,0,Yes
 Zone Information, LOBBY_56,0.0,0.00,0.00,0.00,-18.51,-133.40,169.50,1,1,1,-22.35,-14.67,-140.89,-125.92,168.00,171.00,3.00,338.28,TARP,DOE-2,112.76,134.71,94.17,40.54,6,4,0,Yes
 Zone Information, CONFERENCE_56,0.0,0.00,0.00,0.00,-58.68,-143.96,169.50,1,1,1,-62.16,-55.20,-148.10,-139.82,168.00,171.00,3.00,168.31,TARP,DOE-2,56.10,90.23,63.07,27.16,6,4,0,Yes
 Zone Information, BREAK_ROOM_56,0.0,0.00,0.00,0.00,-59.83,-174.36,169.50,1,1,1,-62.61,-57.04,-179.84,-168.88,168.00,171.00,3.00,178.07,TARP,DOE-2,59.36,97.96,68.48,29.48,6,4,0,Yes
 Zone Information, MECHANICAL_56,0.0,0.00,0.00,0.00,-76.67,-220.93,169.50,1,1,1,-80.96,-72.38,-225.54,-216.33,168.00,171.00,3.00,231.86,TARP,DOE-2,77.29,105.56,73.79,31.77,6,4,0,Yes
 Zone Information, OFFICE_OPEN_56,0.0,0.00,0.00,0.00,-42.03,-204.76,169.50,1,1,1,-47.90,-36.16,-213.87,-195.66,168.00,171.00,3.00,632.78,TARP,DOE-2,210.93,178.55,124.81,53.74,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_56,0.0,0.00,0.00,0.00,-37.16,-136.40,169.50,1,1,1,-39.62,-34.70,-140.85,-131.96,168.00,171.00,3.00,127.26,TARP,DOE-2,42.42,81.70,57.11,24.59,6,4,0,Yes
 Zone Information, STORAGE_56,0.0,0.00,0.00,0.00,-60.51,-128.37,169.50,1,1,1,-62.56,-58.45,-131.99,-124.75,168.00,171.00,3.00,85.84,TARP,DOE-2,28.61,66.87,46.75,20.13,6,4,0,Yes
 Zone Information, LOBBY_57,0.0,0.00,0.00,0.00,-23.63,-182.99,172.50,1,1,1,-27.98,-19.28,-189.97,-176.00,171.00,174.00,3.00,357.69,TARP,DOE-2,119.23,134.79,94.23,40.57,6,4,0,Yes
 Zone Information, CONFERENCE_57,0.0,0.00,0.00,0.00,-6.26,-145.29,172.50,1,1,1,-9.02,-3.51,-148.62,-141.97,171.00,174.00,3.00,106.33,TARP,DOE-2,35.44,71.77,50.17,21.60,6,4,0,Yes
 Zone Information, MECHANICAL_57,0.0,0.00,0.00,0.00,-54.49,-154.56,172.50,1,1,1,-57.66,-51.32,-158.71,-150.42,171.00,174.00,3.00,153.54,TARP,DOE-2,51.18,86.65,60.57,26.08,6,4,0,Yes
 Zone Information, OFFICE_OPEN_57,0.0,0.00,0.00,0.00,-41.33,-170.54,172.50,1,1,1,-49.54,-33.12,-184.37,-156.70,171.00,174.00,3.00,1349.73,TARP,DOE-2,449.91,263.34,184.09,79.25,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_57,0.0,0.00,0.00,0.00,-60.22,-170.67,172.50,1,1,1,-62.02,-58.41,-173.31,-168.03,171.00,174.00,3.00,54.69,TARP,DOE-2,18.23,52.20,36.49,15.71,6,4,0,Yes
 Zone Information, STORAGE_57,0.0,0.00,0.00,0.00,-78.30,-137.59,172.50,1,1,1,-81.05,-75.55,-141.41,-133.78,171.00,174.00,3.00,121.83,TARP,DOE-2,40.61,77.54,54.20,23.34,6,4,0,Yes
 Zone Information, LOBBY_58,0.0,0.00,0.00,0.00,-67.12,-176.62,175.50,1,1,1,-70.48,-63.75,-182.88,-170.36,174.00,177.00,3.00,247.15,TARP,DOE-2,82.38,114.32,79.91,34.40,6,4,0,Yes
 Zone Information, CONFERENCE_58,0.0,0.00,0.00,0.00,-85.34,-212.16,175.50,1,1,1,-87.79,-82.89,-216.72,-207.59,174.00,177.00,3.00,129.74,TARP,DOE-2,43.25,82.91,57.96,24.95,6,4,0,Yes
 Zone Information, BREAK_ROOM_58,0.0,0.00,0.00,0.00,-79.13,-216.22,175.50,1,1,1,-82.23,-76.03,-220.90,-211.53,174.00,177.00,3.00,169.54,TARP,DOE-2,56.51,92.19,64.45,27.75,6,4,0,Yes
 Zone Information, MECHANICAL_58,0.0,0.00,0.00,0.00,-59.56,-156.90,175.50,1,1,1,-61.73,-57.39,-160.77,-153.02,174.00,177.00,3.00,97.39,TARP,DOE-2,32.46,71.35,49.88,21.47,6,4,0,Yes
 Zone Information, OFFICE_OPEN_58,0.0,0.00,0.00,0.00,-27.72,-185.89,175.50,1,1,1,-35.85,-19.59,-199.68,-172.10,174.00,177.00,3.00,1331.84,TARP,DOE-2,443.95,261.80,183.01,78.79,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_58,0.0,0.00,0.00,0.00,-41.41,-178.37,175.50,1,1,1,-43.88,-38.94,-181.47,-175.26,174.00,177.00,3.00,88.69,TARP,DOE-2,29.56,65.69,45.92,19.77,6,4,0,Yes
 Zone Information, STORAGE_58,0.0,0.00,0.00,0.00,-60.12,-190.35,175.50,1,1,1,-62.13,-58.10,-193.72,-186.97,174.00,177.00,3.00,78.44,TARP,DOE-2,26.15,63.48,44.38,19.11,6,4,0,Yes
 Zone Information, LOBBY_59,0.0,0.00,0.00,0.00,-38.87,-207.56,178.50,1,1,1,-42.46,-35.29,-213.85,-201.28,177.00,180.00,3.00,264.65,TARP,DOE-2,88.22,117.28,81.99,35.30,6,4,0,Yes
 Zone Information, CONFERENCE_59,0.0,0.00,0.00,0.00,-20.26,-131.33,178.50,1,1,1,-23.62,-16.90,-136.52,-126.13,177.00,180.00,3.00,203.93,TARP,DOE-2,67.98,101.36,70.85,30.51,6,4,0,Yes
 Zone Information, BREAK_ROOM_59,0.0,0.00,0.00,0.00,-68.09,-183.78,178.50,1,1,1,-70.76,-65.42,-187.95,-179.61,177.00,180.00,3.00,129.43,TARP,DOE-2,43.14,80.85,56.51,24.33,6,4,0,Yes
 Zone Information, MECHANICAL_59,0.0,0.00,0.00,0.00,-80.09,-181.29,178.50,1,1,1,-83.80,-76.37,-186.64,-175.93,177.00,180.00,3.00,233.29,TARP,DOE-2,77.76,107.64,75.25,32.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_59,0.0,0.00,0.00,0.00,-66.01,-210.91,178.50,1,1,1,-73.23,-58.79,-220.12,-201.70,177.00,180.00,3.00,788.22,TARP,DOE-2,262.74,195.97,136.99,58.98,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_59,0.0,0.00,0.00,0.00,-74.94,-141.26,178.50,1,1,1,-77.25,-72.63,-144.57,-137.95,177.00,180.00,3.00,88.42,TARP,DOE-2,29.47,66.24,46.30,19.93,6,4,0,Yes
 Zone Information, STORAGE_59,0.0,0.00,0.00,0.00,-16.18,-204.10,178.50,1,1,1,-18.18,-14.18,-208.02,-200.19,177.00,180.00,3.00,90.27,TARP,DOE-2,30.09,69.73,48.74,20.98,6,4,0,Yes
 Zone Information, LOBBY_60,0.0,0.00,0.00,0.00,-63.84,-155.26,181.50,1,1,1,-69.15,-58.52,-164.10,-146.42,180.00,183.00,3.00,555.13,TARP,DOE-2,185.04,168.65,117.89,50.76,6,4,0,Yes
 Zone Information, CONFERENCE_60,0.0,0.00,0.00,0.00,-40.16,-185.93,181.50,1,1,1,-44.32,-35.99,-191.02,-180.84,180.00,183.00,3.00,248.89,TARP,DOE-2,82.96,109.86,76.80,33.06,6,4,0,Yes
 Zone Information, BREAK_ROOM_60,0.0,0.00,0.00,0.00,-82.39,-127.44,181.50,1,1,1,-84.27,-80.51,-130.67,-124.21,180.00,183.00,3.00,69.81,TARP,DOE-2,23.27,60.11,42.02,18.09,6,4,0,Yes
 Zone Information, MECHANICAL_60,0.0,0.00,0.00,0.00,-33.95,-138.26,181.50,1,1,1,-37.52,-30.37,-142.65,-133.86,180.00,183.00,3.00,183.59,TARP,DOE-2,61.20,94.38,65.98,28.41,6,4,0,Yes
 Zone Information, OFFICE_OPEN_60,0.0,0.00,0.00,0.00,-73.03,-139.15,181.50,1,1,1,-83.68,-62.39,-150.60,-127.70,180.00,183.00,3.00,1449.94,TARP,DOE-2,483.31,263.99,184.54,79.45,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_60,0.0,0.00,0.00,0.00,-75.03,-202.97,181.50,1,1,1,-77.96,-72.10,-206.85,-199.10,180.00,183.00,3.00,132.15,TARP,DOE-2,44.05,80.44,56.23,24.21,6,4,0,Yes
 Zone Information, STORAGE_60,0.0,0.00,0.00,0.00,-14.99,-186.85,181.50,1,1,1,-17.35,-12.63,-190.30,-183.40,180.00,183.00,3.00,94.11,TARP,DOE-2,31.37,68.47,47.86,20.61,6,4,0,Yes
 Zone Information, LOBBY_61,0.0,0.00,0.00,0.00,-87.12,-167.51,184.50,1,1,1,-90.58,-83.67,-173.95,-161.07,183.00,186.00,3.00,261.11,TARP,DOE-2,87.04,117.56,82.18,35.38,6,4,0,Yes
 Zone Information, CONFERENCE_61,0.0,0.00,0.00,0.00,-74.64,-184.41,184.50,1,1,1,-78.14,-71.15,-191.27,-177.54,183.00,186.00,3.00,282.22,TARP,DOE-2,94.07,123.21,86.13,37.08,6,4,0,Yes
 Zone Information, BREAK_ROOM_61,0.0,0.00,0.00,0.00,-30.78,-192.43,184.50,1,1,1,-35.29,-26.28,-196.95,-187.91,183.00,186.00,3.00,238.97,TARP,DOE-2,79.66,107.10,74.87,32.23,6,4,0,Yes
 Zone Information, MECHANICAL_61,0.0,0.00,0.00,0.00,-49.06,-186.72,184.50,1,1,1,-52.78,-45.33,-193.21,-180.23,183.00,186.00,3.00,284.08,TARP,DOE-2,94.69,121.39,84.86,36.53,6,4,0,Yes
 Zone Information, OFFICE_OPEN_61,0.0,0.00,0.00,0.00,-71.00,-131.54,184.50,1,1,1,-75.64,-66.37,-140.40,-122.68,183.00,186.00,3.00,484.33,TARP,DOE-2,161.44,160.70,112.33,48.36,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_61,0.0,0.00,0.00,0.00,-69.72,-211.57,184.50,1,1,1,-71.59,-67.86,-214.89,-208.24,183.00,186.00,3.00,71.24,TARP,DOE-2,23.75,61.05,42.68,18.37,6,4,0,Yes
 Zone Information, STORAGE_61,0.0,0.00,0.00,0.00,-57.87,-142.71,184.50,1,1,1,-60.30,-55.45,-145.64,-139.79,183.00,186.00,3.00,82.08,TARP,DOE-2,27.36,63.05,44.07,18.98,6,4,0,Yes
 Zone Information, LOBBY_62,0.0,0.00,0.00,0.00,-21.03,-182.00,187.50,1,1,1,-25.73,-16.33,-189.26,-174.73,186.00,189.00,3.00,402.47,TARP,DOE-2,134.16,142.36,99.51,42.84,6,4,0,Yes
 Zone Information, CONFERENCE_62,0.0,0.00,0.00,0.00,-81.19,-202.51,187.50,1,1,1,-84.81,-77.57,-207.76,-197.26,186.00,189.00,3.00,222.82,TARP,DOE-2,74.27,105.25,73.58,31.68,6,4,0,Yes
 Zone Information, BREAK_ROOM_62,0.0,0.00,0.00,0.00,-40.59,-131.09,187.50,1,1,1,-42.99,-38.19,-135.78,-126.39,186.00,189.00,3.00,130.97,TARP,DOE-2,43.66,83.92,58.66,25.26,6,4,0,Yes
 Zone Information, MECHANICAL_62,0.0,0.00,0.00,0.00,-62.99,-221.03,187.50,1,1,1,-65.90,-60.08,-225.98,-216.07,186.00,189.00,3.00,168.39,TARP,DOE-2,56.13,93.20,65.15,28.05,6,4,0,Yes
 Zone Information, OFFICE_OPEN_62,0.0,0.00,0.00,0.00,-9.11,-201.52,187.50,1,1,1,-15.26,-2.96,-211.10,-191.93,186.00,189.00,3.00,698.47,TARP,DOE-2,232.82,187.69,131.20,56.49,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_62,0.0,0.00,0.00,0.00,-45.60,-219.65,187.50,1,1,1,-48.03,-43.17,-223.81,-215.50,186.00,189.00,3.00,117.30,TARP,DOE-2,39.10,77.82,54.40,23.42,6,4,0,Yes
 Zone Information, STORAGE_62,0.0,0.00,0.00,0.00,-82.90,-171.93,187.50,1,1,1,-86.02,-79.77,-176.05,-167.82,186.00,189.00,3.00,149.88,TARP,DOE-2,49.96,85.64,59.86,25.77,6,4,0,Yes
 Zone Information, LOBBY_63,0.0,0.00,0.00,0.00,-64.12,-198.87,190.50,1,1,1,-67.80,-60.44,-203.89,-193.85,189.00,192.00,3.00,216.38,TARP,DOE-2,72.13,103.18,72.13,31.05,6,4,0,Yes
 Zone Information, CONFERENCE_63,0.0,0.00,0.00,0.00,-22.68,-220.63,190.50,1,1,1,-26.91,-18.46,-226.22,-215.03,189.00,192.00,3.00,277.75,TARP,DOE-2,92.58,116.64,81.54,35.10,6,4,0,Yes
 Zone Information, OFFICE_OPEN_63,0.0,0.00,0.00,0.00,-38.87,-159.12,190.50,1,1,1,-43.10,-34.64,-166.36,-151.87,189.00,192.00,3.00,360.95,TARP,DOE-2,120.32,136.50,95.42,41.08,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_63,0.0,0.00,0.00,0.00,-38.45,-151.52,190.50,1,1,1,-40.88,-36.03,-155.24,-147.81,189.00,192.00,3.00,104.63,TARP,DOE-2,34.88,72.53,50.70,21.83,6,4,0,Yes
 Zone Information, STORAGE_63,0.0,0.00,0.00,0.00,-89.31,-128.05,190.50,1,1,1,-91.75,-86.86,-131.69,-124.41,189.00,192.00,3.00,103.23,TARP,DOE-2,34.41,71.83,50.21,21.62,6,4,0,Yes
 Zone Information, LOBBY_64,0.0,0.00,0.00,0.00,-56.60,-197.60,193.50,1,1,1,-61.60,-51.60,-205.18,-190.02,192.00,195.00,3.00,447.13,TARP,DOE-2,149.04,149.73,104.67,45.06,6,4,0,Yes
 Zone Information, CONFERENCE_64,0.0,0.00,0.00,0.00,-68.65,-192.03,193.50,1,1,1,-72.23,-65.07,-195.92,-188.14,192.00,195.00,3.00,162.61,TARP,DOE-2,54.20,88.42,61.81,26.61,6,4,0,Yes
 Zone Information, BREAK_ROOM_64,0.0,0.00,0.00,0.00,-22.20,-143.07,193.50,1,1,1,-24.34,-20.05,-147.16,-138.97,192.00,195.00,3.00,101.63,TARP,DOE-2,33.88,73.66,51.49,22.17,6,4,0,Yes
 Zone Information, MECHANICAL_64,0.0,0.00,0.00,0.00,-5.14,-162.85,193.50,1,1,1,-8.75,-1.53,-169.14,-156.56,192.00,195.00,3.00,266.55,TARP,DOE-2,88.85,117.59,82.20,35.39,6,4,0,Yes
 Zone Information, OFFICE_OPEN_64,0.0,0.00,0.00,0.00,-44.33,-216.65,193.50,1,1,1,-49.40,-39.26,-224.09,-209.21,192.00,195.00,3.00,444.95,TARP,DOE-2,148.32,148.89,104.08,44.81,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_64,0.0,0.00,0.00,0.00,-18.34,-196.97,193.50,1,1,1,-21.20,-15.47,-200.27,-193.68,192.00,195.00,3.00,109.51,TARP,DOE-2,36.50,72.69,50.81,21.88,6,4,0,Yes
 Zone Information, STORAGE_64,0.0,0.00,0.00,0.00,-75.71,-206.72,193.50,1,1,1,-77.82,-73.59,-210.15,-203.29,192.00,195.00,3.00,83.91,TARP,DOE-2,27.97,65.39,45.71,19.68,6,4,0,Yes
 Zone Information, LOBBY_65,0.0,0.00,0.00,0.00,-41.50,-165.05,196.50,1,1,1,-47.52,-35.49,-171.17,-158.93,195.00,198.00,3.00,434.10,TARP,DOE-2,144.70,144.35,100.91,43.45,6,4,0,Yes
 Zone Information, CONFERENCE_65,0.0,0.00,0.00,0.00,-3.89,-128.66,196.50,1,1,1,-7.44,-0.33,-133.58,-123.74,195.00,198.00,3.00,204.60,TARP,DOE-2,68.20,100.45,70.22,30.23,6,4,0,Yes
 Zone Information, BREAK_ROOM_65,0.0,0.00,0.00,0.00,-67.52,-198.34,196.50,1,1,1,-70.10,-64.95,-201.53,-195.16,195.00,198.00,3.00,95.06,TARP,DOE-2,31.69,67.95,47.50,20.45,6,4,0,Yes
 Zone Information, MECHANICAL_65,0.0,0.00,0.00,0.00,-34.76,-153.83,196.50,1,1,1,-37.60,-31.92,-159.34,-148.33,195.00,198.00,3.00,182.50,TARP,DOE-2,60.83,98.92,69.15,29.77,6,4,0,Yes
 Zone Information, OFFICE_OPEN_65,0.0,0.00,0.00,0.00,-48.40,-211.87,196.50,1,1,1,-53.00,-43.80,-218.03,-205.72,195.00,198.00,3.00,332.99,TARP,DOE-2,111.00,127.80,89.34,38.46,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_65,0.0,0.00,0.00,0.00,-8.39,-213.86,196.50,1,1,1,-11.91,-4.87,-217.45,-210.27,195.00,198.00,3.00,147.42,TARP,DOE-2,49.14,84.12,58.80,25.32,6,4,0,Yes
 Zone Information, LOBBY_66,0.0,0.00,0.00,0.00,-70.40,-157.39,199.50,1,1,1,-73.38,-67.41,-162.30,-152.48,198.00,201.00,3.00,171.14,TARP,DOE-2,57.05,93.53,65.38,28.15,6,4,0,Yes
 Zone Information, CONFERENCE_66,0.0,0.00,0.00,0.00,-22.72,-221.61,199.50,1,1,1,-24.94,-20.50,-225.60,-217.63,198.00,201.00,3.00,102.52,TARP,DOE-2,34.17,73.27,51.22,22.05,6,4,0,Yes
 Zone Information, BREAK_ROOM_66,0.0,0.00,0.00,0.00,-20.37,-196.98,199.50,1,1,1,-23.13,-17.60,-202.02,-191.94,198.00,201.00,3.00,162.44,TARP,DOE-2,54.15,92.43,64.61,27.82,6,4,0,Yes
 Zone Information, MECHANICAL_66,0.0,0.00,0.00,0.00,-60.75,-198.51,199.50,1,1,1,-63.29,-58.21,-202.02,-195.00,198.00,201.00,3.00,103.30,TARP,DOE-2,34.43,71.37,49.89,21.48,6,4,0,Yes
 Zone Information, OFFICE_OPEN_66,0.0,0.00,0.00,0.00,-18.05,-161.01,199.50,1,1,1,-25.94,-10.15,-174.71,-147.31,198.00,201.00,3.00,1284.97,TARP,DOE-2,428.32,257.95,180.31,77.63,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_66,0.0,0.00,0.00,0.00,-31.03,-201.65,199.50,1,1,1,-33.49,-28.56,-205.99,-197.31,198.00,201.00,3.00,124.36,TARP,DOE-2,41.45,80.46,56.24,24.21,6,4,0,Yes
 Zone Information, STORAGE_66,0.0,0.00,0.00,0.00,-38.91,-187.89,199.50,1,1,1,-40.87,-36.95,-191.11,-184.67,198.00,201.00,3.00,72.70,TARP,DOE-2,24.23,60.96,42.62,18.35,6,4,0,Yes
 Zone Information, LOBBY_67,0.0,0.00,0.00,0.00,-41.65,-157.51,202.50,1,1,1,-45.67,-37.63,-163.59,-151.44,201.00,204.00,3.00,287.19,TARP,DOE-2,95.73,119.97,83.86,36.11,6,4,0,Yes
 Zone Information, CONFERENCE_67,0.0,0.00,0.00,0.00,-40.55,-208.42,202.50,1,1,1,-44.10,-37.01,-214.73,-202.11,201.00,204.00,3.00,262.92,TARP,DOE-2,87.64,117.14,81.89,35.25,6,4,0,Yes
 Zone Information, BREAK_ROOM_67,0.0,0.00,0.00,0.00,-24.48,-154.42,202.50,1,1,1,-27.03,-21.93,-158.08,-150.76,201.00,204.00,3.00,108.24,TARP,DOE-2,36.08,73.30,51.24,22.06,6,4,0,Yes
 Zone Information, MECHANICAL_67,0.0,0.00,0.00,0.00,-62.30,-136.38,202.50,1,1,1,-65.83,-58.77,-140.89,-131.87,201.00,204.00,3.00,186.06,TARP,DOE-2,62.02,95.24,66.57,28.66,6,4,0,Yes
 Zone Information, OFFICE_OPEN_67,0.0,0.00,0.00,0.00,-5.77,-203.22,202.50,1,1,1,-12.65,1.11,-211.67,-194.76,201.00,204.00,3.00,689.27,TARP,DOE-2,229.76,182.87,127.84,55.04,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_67,0.0,0.00,0.00,0.00,-31.30,-165.08,202.50,1,1,1,-33.11,-29.49,-168.40,-161.77,201.00,204.00,3.00,69.14,TARP,DOE-2,23.05,60.37,42.20,18.17,6,4,0,Yes
 Zone Information, STORAGE_67,0.0,0.00,0.00,0.00,-46.36,-193.03,202.50,1,1,1,-48.13,-44.59,-196.41,-189.65,201.00,204.00,3.00,68.79,TARP,DOE-2,22.93,60.62,42.38,18.24,6,4,0,Yes
 Zone Information, LOBBY_68,0.0,0.00,0.00,0.00,-53.29,-158.17,205.50,1,1,1,-58.88,-47.71,-165.02,-151.31,204.00,207.00,3.00,452.35,TARP,DOE-2,150.78,148.14,103.55,44.58,6,4,0,Yes
 Zone Information, BREAK_ROOM_68,0.0,0.00,0.00,0.00,-78.03,-149.29,205.50,1,1,1,-81.03,-75.04,-152.91,-145.67,204.00,207.00,3.00,126.24,TARP,DOE-2,42.08,78.20,54.67,23.54,6,4,0,Yes
 Zone Information, MECHANICAL_68,0.0,0.00,0.00,0.00,-18.19,-184.03,205.50,1,1,1,-20.38,-16.00,-186.45,-181.61,204.00,207.00,3.00,60.97,TARP,DOE-2,20.32,54.17,37.87,16.30,6,4,0,Yes
 Zone Information, OFFICE_OPEN_68,0.0,0.00,0.00,0.00,-56.43,-166.14,205.50,1,1,1,-65.67,-47.20,-178.60,-153.68,204.00,207.00,3.00,1368.11,TARP,DOE-2,456.04,259.17,181.17,78.00,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_68,0.0,0.00,0.00,0.00,-32.04,-144.78,205.50,1,1,1,-34.06,-30.02,-148.18,-141.39,204.00,207.00,3.00,78.95,TARP,DOE-2,26.32,63.72,44.55,19.18,6,4,0,Yes
 Zone Information, STORAGE_68,0.0,0.00,0.00,0.00,-11.19,-155.45,205.50,1,1,1,-13.89,-8.50,-158.15,-152.75,204.00,207.00,3.00,84.06,TARP,DOE-2,28.02,63.52,44.40,19.12,6,4,0,Yes
 Zone Information, LOBBY_69,0.0,0.00,0.00,0.00,-69.00,-183.72,208.50,1,1,1,-73.91,-64.09,-191.16,-176.27,207.00,210.00,3.00,430.93,TARP,DOE-2,143.64,147.00,102.76,44.24,6,4,0,Yes
 Zone Information, CONFERENCE_69,0.0,0.00,0.00,0.00,-39.66,-146.33,208.50,1,1,1,-42.44,-36.88,-151.30,-141.36,207.00,210.00,3.00,160.98,TARP,DOE-2,53.66,91.75,64.13,27.61,6,4,0,Yes
 Zone Information, BREAK_ROOM_69,0.0,0.00,0.00,0.00,-31.09,-142.25,208.50,1,1,1,-33.91,-28.28,-145.66,-138.84,207.00,210.00,3.00,111.53,TARP,DOE-2,37.18,73.51,51.39,22.12,6,4,0,Yes
 Zone Information, MECHANICAL_69,0.0,0.00,0.00,0.00,-15.97,-129.51,208.50,1,1,1,-19.25,-12.69,-132.85,-126.17,207.00,210.00,3.00,127.64,TARP,DOE-2,42.55,78.28,54.72,23.56,6,4,0,Yes
 Zone Information, OFFICE_OPEN_69,0.0,0.00,0.00,0.00,-29.80,-193.11,208.50,1,1,1,-37.29,-22.30,-205.90,-180.32,207.00,210.00,3.00,1138.40,TARP,DOE-2,379.47,242.22,169.32,72.90,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_69,0.0,0.00,0.00,0.00,-69.92,-137.89,208.50,1,1,1,-73.03,-66.82,-141.63,-134.15,207.00,210.00,3.00,135.24,TARP,DOE-2,45.08,80.93,56.57,24.36,6,4,0,Yes
 Zone Information, STORAGE_69,0.0,0.00,0.00,0.00,-10.04,-150.97,208.50,1,1,1,-12.53,-7.56,-155.61,-146.33,207.00,210.00,3.00,134.22,TARP,DOE-2,44.74,84.33,58.95,25.38,6,4,0,Yes
 Zone Information, LOBBY_70,0.0,0.00,0.00,0.00,-24.70,-196.35,211.50,1,1,1,-30.55,-18.86,-204.76,-187.94,210.00,213.00,3.00,581.67,TARP,DOE-2,193.89,169.90,118.77,51.13,6,4,0,Yes
 Zone Information, CONFERENCE_70,0.0,0.00,0.00,0.00,-75.56,-156.21,211.50,1,1,1,-78.82,-72.29,-161.20,-151.22,210.00,213.00,3.00,190.54,TARP,DOE-2,63.51,97.84,68.39,29.45,6,4,0,Yes
 Zone Information, BREAK_ROOM_70,0.0,0.00,0.00,0.00,-28.45,-188.37,211.50,1,1,1,-31.40,-25.50,-193.84,-182.90,210.00,213.00,3.00,188.40,TARP,DOE-2,62.80,99.80,69.76,30.04,6,4,0,Yes
 Zone Information, MECHANICAL_70,0.0,0.00,0.00,0.00,-60.93,-162.07,211.50,1,1,1,-64.88,-56.98,-168.09,-156.05,210.00,213.00,3.00,279.17,TARP,DOE-2,93.06,118.41,82.77,35.64,6,4,0,Yes
 Zone Information, OFFICE_OPEN_70,0.0,0.00,0.00,0.00,-23.21,-141.14,211.50,1,1,1,-32.90,-13.52,-150.89,-131.38,210.00,213.00,3.00,1122.43,TARP,DOE-2,374.14,232.11,162.26,69.86,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_70,0.0,0.00,0.00,0.00,-10.81,-179.98,211.50,1,1,1,-13.04,-8.59,-182.87,-177.09,210.00,213.00,3.00,74.09,TARP,DOE-2,24.70,60.16,42.06,18.11,6,4,0,Yes
 Zone Information, STORAGE_70,0.0,0.00,0.00,0.00,-61.56,-135.77,211.50,1,1,1,-64.21,-58.91,-138.89,-132.66,210.00,213.00,3.00,95.65,TARP,DOE-2,31.88,67.98,47.52,20.46,6,4,0,Yes
 Zone Information, LOBBY_71,0.0,0.00,0.00,0.00,-39.17,-130.82,214.50,1,1,1,-43.14,-35.19,-137.33,-124.31,213.00,216.00,3.00,304.65,TARP,DOE-2,101.55,124.68,87.16,37.52,6,4,0,Yes
 Zone Information, CONFERENCE_71,0.0,0.00,0.00,0.00,-66.23,-144.68,214.50,1,1,1,-69.07,-63.38,-147.81,-141.55,213.00,216.00,3.00,103.41,TARP,DOE-2,34.47,70.54,49.31,21.23,6,4,0,Yes
 Zone Information, BREAK_ROOM_71,0.0,0.00,0.00,0.00,-55.33,-213.35,214.50,1,1,1,-57.42,-53.23,-217.48,-209.22,213.00,216.00,3.00,100.12,TARP,DOE-2,33.37,73.49,51.37,22.12,6,4,0,Yes
 Zone Information, MECHANICAL_71,0.0,0.00,0.00,0.00,-71.74,-160.01,214.50,1,1,1,-73.73,-69.75,-163.40,-156.61,213.00,216.00,3.00,77.90,TARP,DOE-2,25.97,63.44,44.35,19.09,6,4,0,Yes
 Zone Information, OFFICE_OPEN_71,0.0,0.00,0.00,0.00,-63.14,-195.20,214.50,1,1,1,-73.81,-52.47,-206.40,-184.00,213.00,216.00,3.00,1420.24,TARP,DOE-2,473.41,261.17,182.57,78.61,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_71,0.0,0.00,0.00,0.00,-55.27,-217.79,214.50,1,1,1,-57.45,-53.08,-221.35,-214.24,213.00,216.00,3.00,89.80,TARP,DOE-2,29.93,67.68,47.31,20.37,6,4,0,Yes
 Zone Information, STORAGE_71,0.0,0.00,0.00,0.00,-51.25,-215.48,214.50,1,1,1,-53.83,-48.67,-219.96,-211.00,213.00,216.00,3.00,134.81,TARP,DOE-2,44.94,83.61,58.45,25.16,6,4,0,Yes
 Zone Information, LOBBY_72,0.0,0.00,0.00,0.00,-22.07,-177.02,217.50,1,1,1,-26.40,-17.74,-184.85,-169.18,216.00,219.00,3.00,399.65,TARP,DOE-2,133.22,144.75,101.19,43.56,6,4,0,Yes
 Zone Information, CONFERENCE_72,0.0,0.00,0.00,0.00,-66.13,-132.96,217.50,1,1,1,-68.92,-63.33,-136.75,-129.17,216.00,219.00,3.00,123.00,TARP,DOE-2,41.00,77.76,54.36,23.40,6,4,0,Yes
 Zone Information, BREAK_ROOM_72,0.0,0.00,0.00,0.00,-21.06,-194.95,217.50,1,1,1,-24.47,-17.65,-198.85,-191.04,216.00,219.00,3.00,155.61,TARP,DOE-2,51.87,86.63,60.56,26.07,6,4,0,Yes
 Zone Information, MECHANICAL_72,0.0,0.00,0.00,0.00,-56.15,-151.99,217.50,1,1,1,-59.33,-52.96,-155.46,-148.52,216.00,219.00,3.00,128.43,TARP,DOE-2,42.81,78.59,54.94,23.65,6,4,0,Yes
 Zone Information, OFFICE_OPEN_72,0.0,0.00,0.00,0.00,-46.60,-147.94,217.50,1,1,1,-56.39,-36.82,-160.34,-135.54,216.00,219.00,3.00,1443.13,TARP,DOE-2,481.04,265.06,185.29,79.78,6,4,0,Yes
 Zone Information, STORAGE_72,0.0,0.00,0.00,0.00,-25.60,-201.75,217.50,1,1,1,-28.18,-23.03,-205.40,-198.09,216.00,219.00,3.00,109.15,TARP,DOE-2,36.38,73.53,51.40,22.13,6,4,0,Yes
 Zone Information, LOBBY_73,0.0,0.00,0.00,0.00,-38.51,-211.67,220.50,1,1,1,-44.94,-32.08,-218.83,-204.52,219.00,222.00,3.00,544.00,TARP,DOE-2,181.33,161.82,113.12,48.70,6,4,0,Yes
 Zone Information, CONFERENCE_73,0.0,0.00,0.00,0.00,-57.62,-204.22,220.50,1,1,1,-60.98,-54.25,-209.04,-199.40,219.00,222.00,3.00,189.51,TARP,DOE-2,63.17,96.95,67.77,29.18,6,4,0,Yes
 Zone Information, BREAK_ROOM_73,0.0,0.00,0.00,0.00,-71.10,-125.18,220.50,1,1,1,-73.83,-68.36,-128.10,-122.26,219.00,222.00,3.00,92.60,TARP,DOE-2,30.87,66.71,46.63,20.08,6,4,0,Yes
 Zone Information, MECHANICAL_73,0.0,0.00,0.00,0.00,-69.11,-132.59,220.50,1,1,1,-71.34,-66.89,-135.72,-129.45,219.00,222.00,3.00,80.52,TARP,DOE-2,26.84,63.11,44.12,18.99,6,4,0,Yes
 Zone Information, OFFICE_OPEN_73,0.0,0.00,0.00,0.00,-64.98,-163.63,220.50,1,1,1,-72.54,-57.41,-174.24,-153.02,219.00,222.00,3.00,951.69,TARP,DOE-2,317.23,216.83,151.57,65.26,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_73,0.0,0.00,0.00,0.00,-19.98,-184.39,220.50,1,1,1,-23.25,-16.70,-188.17,-180.60,219.00,222.00,3.00,144.54,TARP,DOE-2,48.18,83.52,58.38,25.14,6,4,0,Yes
 Zone Information, STORAGE_73,0.0,0.00,0.00,0.00,-85.04,-179.30,220.50,1,1,1,-87.66,-82.41,-183.34,-175.26,219.00,222.00,3.00,123.27,TARP,DOE-2,41.09,78.78,55.07,23.71,6,4,0,Yes
 Zone Information, LOBBY_74,0.0,0.00,0.00,0.00,-47.72,-150.07,223.50,1,1,1,-53.06,-42.39,-157.80,-142.34,222.00,225.00,3.00,486.72,TARP,DOE-2,162.24,155.53,108.72,46.81,6,4,0,Yes
 Zone Information, CONFERENCE_74,0.0,0.00,0.00,0.00,-34.34,-203.58,223.50,1,1,1,-38.61,-30.06,-208.70,-198.45,222.00,225.00,3.00,257.10,TARP,DOE-2,85.70,111.56,77.98,33.58,6,4,0,Yes
 Zone Information, BREAK_ROOM_74,0.0,0.00,0.00,0.00,-17.56,-199.86,223.50,1,1,1,-19.87,-15.25,-204.11,-195.61,222.00,225.00,3.00,113.94,TARP,DOE-2,37.98,77.55,54.21,23.34,6,4,0,Yes
 Zone Information, MECHANICAL_74,0.0,0.00,0.00,0.00,-73.43,-169.83,223.50,1,1,1,-76.27,-70.59,-173.90,-165.75,222.00,225.00,3.00,134.95,TARP,DOE-2,44.98,81.84,57.21,24.63,6,4,0,Yes
 Zone Information, OFFICE_OPEN_74,0.0,0.00,0.00,0.00,-47.91,-213.27,223.50,1,1,1,-54.97,-40.85,-224.43,-202.11,222.00,225.00,3.00,934.68,TARP,DOE-2,311.56,217.46,152.01,65.45,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_74,0.0,0.00,0.00,0.00,-10.40,-195.54,223.50,1,1,1,-12.42,-8.39,-199.12,-191.96,222.00,225.00,3.00,83.20,TARP,DOE-2,27.73,65.94,46.10,19.85,6,4,0,Yes
 Zone Information, STORAGE_74,0.0,0.00,0.00,0.00,-65.67,-185.73,223.50,1,1,1,-67.54,-63.80,-188.10,-183.35,222.00,225.00,3.00,50.83,TARP,DOE-2,16.94,49.77,34.79,14.98,6,4,0,Yes
 Zone Information, LOBBY_75,0.0,0.00,0.00,0.00,-73.45,-183.81,226.50,1,1,1,-77.89,-69.01,-191.02,-176.60,225.00,228.00,3.00,376.67,TARP,DOE-2,125.56,138.51,96.82,41.69,6,4,0,Yes
 Zone Information, CONFERENCE_75,0.0,0.00,0.00,0.00,-54.23,-184.31,226.50,1,1,1,-56.57,-51.90,-188.63,-180.00,225.00,228.00,3.00,117.09,TARP,DOE-2,39.03,78.64,54.97,23.67,6,4,0,Yes
 Zone Information, BREAK_ROOM_75,0.0,0.00,0.00,0.00,-16.78,-128.60,226.50,1,1,1,-20.92,-12.64,-132.97,-124.22,225.00,228.00,3.00,211.96,TARP,DOE-2,70.65,100.90,70.54,30.37,6,4,0,Yes
 Zone Information, MECHANICAL_75,0.0,0.00,0.00,0.00,-64.68,-147.14,226.50,1,1,1,-67.92,-61.44,-152.95,-141.33,225.00,228.00,3.00,220.17,TARP,DOE-2,73.39,107.32,75.02,32.30,6,4,0,Yes
 Zone Information, OFFICE_OPEN_75,0.0,0.00,0.00,0.00,-50.62,-180.31,226.50,1,1,1,-55.17,-46.07,-188.85,-171.77,225.00,228.00,3.00,458.31,TARP,DOE-2,152.77,155.88,108.96,46.91,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_75,0.0,0.00,0.00,0.00,-41.52,-156.14,226.50,1,1,1,-43.91,-39.14,-160.79,-151.50,225.00,228.00,3.00,128.71,TARP,DOE-2,42.90,83.13,58.11,25.02,6,4,0,Yes
 Zone Information, STORAGE_75,0.0,0.00,0.00,0.00,-73.95,-215.38,226.50,1,1,1,-76.83,-71.06,-219.75,-211.01,225.00,228.00,3.00,147.00,TARP,DOE-2,49.00,85.85,60.01,25.84,6,4,0,Yes
 Zone Information, LOBBY_76,0.0,0.00,0.00,0.00,-10.37,-147.50,229.50,1,1,1,-15.04,-5.70,-154.28,-140.73,228.00,231.00,3.00,372.83,TARP,DOE-2,124.28,136.15,95.17,40.97,6,4,0,Yes
 Zone Information, CONFERENCE_76,0.0,0.00,0.00,0.00,-17.45,-150.33,229.50,1,1,1,-21.12,-13.78,-155.95,-144.72,228.00,231.00,3.00,241.49,TARP,DOE-2,80.50,110.16,77.01,33.16,6,4,0,Yes
 Zone Information, BREAK_ROOM_76,0.0,0.00,0.00,0.00,-74.86,-149.32,229.50,1,1,1,-77.61,-72.10,-153.13,-145.51,228.00,231.00,3.00,121.96,TARP,DOE-2,40.65,77.56,54.22,23.34,6,4,0,Yes
 Zone Information, MECHANICAL_76,0.0,0.00,0.00,0.00,-34.51,-170.24,229.50,1,1,1,-38.73,-30.28,-174.55,-165.93,228.00,231.00,3.00,213.49,TARP,DOE-2,71.16,101.24,70.77,30.47,6,4,0,Yes
 Zone Information, OFFICE_OPEN_76,0.0,0.00,0.00,0.00,-61.95,-166.27,229.50,1,1,1,-68.68,-55.22,-177.04,-155.50,228.00,231.00,3.00,859.03,TARP,DOE-2,286.34,208.78,145.95,62.83,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_76,0.0,0.00,0.00,0.00,-83.54,-126.33,229.50,1,1,1,-85.16,-81.93,-128.99,-123.67,228.00,231.00,3.00,49.10,TARP,DOE-2,16.37,50.13,35.04,15.09,6,4,0,Yes
 Zone Information, LOBBY_77,0.0,0.00,0.00,0.00,-11.47,-181.71,232.50,1,1,1,-17.18,-5.75,-188.07,-175.35,231.00,234.00,3.00,429.05,TARP,DOE-2,143.02,143.72,100.46,43.25,6,4,0,Yes
 Zone Information, CONFERENCE_77,0.0,0.00,0.00,0.00,-30.73,-168.75,232.50,1,1,1,-34.44,-27.03,-175.28,-162.23,231.00,234.00,3.00,283.84,TARP,DOE-2,94.61,121.54,84.96,36.58,6,4,0,Yes
 Zone Information, BREAK_ROOM_77,0.0,0.00,0.00,0.00,-2.53,-134.14,232.50,1,1,1,-5.31,0.25,-139.01,-129.27,231.00,234.00,3.00,157.98,TARP,DOE-2,52.66,90.63,63.35,27.27,6,4,0,Yes
 Zone Information, MECHANICAL_77,0.0,0.00,0.00,0.00,-48.00,-157.65,232.50,1,1,1,-52.89,-43.11,-162.62,-152.67,231.00,234.00,3.00,285.86,TARP,DOE-2,95.29,117.14,81.89,35.26,6,4,0,Yes
 Zone Information, OFFICE_OPEN_77,0.0,0.00,0.00,0.00,-67.75,-143.18,232.50,1,1,1,-76.91,-58.58,-153.79,-132.56,231.00,234.00,3.00,1156.35,TARP,DOE-2,385.45,236.24,165.14,71.10,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_77,0.0,0.00,0.00,0.00,-83.48,-203.72,232.50,1,1,1,-86.24,-80.71,-207.54,-199.89,231.00,234.00,3.00,123.06,TARP,DOE-2,41.02,77.90,54.45,23.44,6,4,0,Yes
 Zone Information, STORAGE_77,0.0,0.00,0.00,0.00,-56.80,-188.55,232.50,1,1,1,-58.24,-55.36,-191.06,-186.04,231.00,234.00,3.00,41.00,TARP,DOE-2,13.67,46.17,32.27,13.89,6,4,0,Yes
 Zone Information, LOBBY_78,0.0,0.00,0.00,0.00,-67.33,-195.29,235.50,1,1,1,-71.53,-63.12,-203.07,-187.52,234.00,237.00,3.00,384.94,TARP,DOE-2,128.31,142.52,99.63,42.89,6,4,0,Yes
 Zone Information, CONFERENCE_78,0.0,0.00,0.00,0.00,-67.60,-207.99,235.50,1,1,1,-71.55,-63.64,-213.81,-202.17,234.00,237.00,3.00,270.15,TARP,DOE-2,90.05,116.05,81.12,34.93,6,4,0,Yes
 Zone Information, BREAK_ROOM_78,0.0,0.00,0.00,0.00,-71.80,-130.97,235.50,1,1,1,-73.99,-69.60,-134.06,-127.87,234.00,237.00,3.00,78.27,TARP,DOE-2,26.09,62.24,43.50,18.73,6,4,0,Yes
 Zone Information, MECHANICAL_78,0.0,0.00,0.00,0.00,-81.83,-184.59,235.50,1,1,1,-84.37,-79.29,-189.24,-179.95,234.00,237.00,3.00,137.34,TARP,DOE-2,45.78,85.01,59.43,25.59,6,4,0,Yes
 Zone Information, OFFICE_OPEN_78,0.0,0.00,0.00,0.00,-17.85,-203.51,235.50,1,1,1,-24.30,-11.40,-213.27,-193.75,234.00,237.00,3.00,745.55,TARP,DOE-2,248.52,193.30,135.12,58.17,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_78,0.0,0.00,0.00,0.00,-82.82,-125.79,235.50,1,1,1,-84.90,-80.74,-128.55,-123.03,234.00,237.00,3.00,66.11,TARP,DOE-2,22.04,56.92,39.79,17.13,6,4,0,Yes
 Zone Information, STORAGE_78,0.0,0.00,0.00,0.00,-37.15,-222.31,235.50,1,1,1,-40.15,-34.15,-225.65,-218.97,234.00,237.00,3.00,116.43,TARP,DOE-2,38.81,74.87,52.34,22.53,6,4,0,Yes
 Zone Information, LOBBY_79,0.0,0.00,0.00,0.00,-60.65,-211.18,238.50,1,1,1,-63.97,-57.33,-217.54,-204.83,237.00,240.00,3.00,247.60,TARP,DOE-2,82.53,114.94,80.34,34.59,6,4,0,Yes
 Zone Information, CONFERENCE_79,0.0,0.00,0.00,0.00,-66.46,-135.40,238.50,1,1,1,-70.71,-62.22,-140.60,-130.19,237.00,240.00,3.00,259.47,TARP,DOE-2,86.49,112.19,78.43,33.77,6,4,0,Yes
 Zone Information, BREAK_ROOM_79,0.0,0.00,0.00,0.00,-26.64,-206.42,238.50,1,1,1,-29.30,-23.98,-209.73,-203.12,237.00,240.00,3.00,101.84,TARP,DOE-2,33.95,70.34,49.17,21.17,6,4,0,Yes
 Zone Information, OFFICE_OPEN_79,0.0,0.00,0.00,0.00,-71.57,-140.21,238.50,1,1,1,-78.29,-64.84,-148.01,-132.42,237.00,240.00,3.00,619.95,TARP,DOE-2,206.65,172.98,120.92,52.06,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_79,0.0,0.00,0.00,0.00,-50.54,-157.09,238.50,1,1,1,-53.28,-47.80,-160.80,-153.38,237.00,240.00,3.00,118.06,TARP,DOE-2,39.35,76.17,53.25,22.93,6,4,0,Yes
 Zone Information, STORAGE_79,0.0,0.00,0.00,0.00,-9.94,-203.18,238.50,1,1,1,-12.75,-7.14,-207.50,-198.87,237.00,240.00,3.00,140.97,TARP,DOE-2,46.99,84.23,58.88,25.35,6,4,0,Yes
 Zone Information, LOBBY_80,0.0,0.00,0.00,0.00,-80.27,-164.37,241.50,1,1,1,-85.86,-74.67,-173.15,-155.59,240.00,243.00,3.00,581.00,TARP,DOE-2,193.67,171.32,119.76,51.56,6,4,0,Yes
 Zone Information, CONFERENCE_80,0.0,0.00,0.00,0.00,-54.34,-214.19,241.50,1,1,1,-58.50,-50.18,-218.99,-209.39,240.00,243.00,3.00,234.38,TARP,DOE-2,78.13,106.34,74.34,32.01,6,4,0,Yes
 Zone Information, BREAK_ROOM_80,0.0,0.00,0.00,0.00,-12.95,-167.98,241.50,1,1,1,-15.14,-10.77,-170.59,-165.36,240.00,243.00,3.00,65.62,TARP,DOE-2,21.87,56.36,39.40,16.96,6,4,0,Yes
 Zone Information, MECHANICAL_80,0.0,0.00,0.00,0.00,-1.05,-211.41,241.50,1,1,1,-3.19,1.08,-215.02,-207.80,240.00,243.00,3.00,89.09,TARP,DOE-2,29.70,67.75,47.36,20.39,6,4,0,Yes
 Zone Information, OFFICE_OPEN_80,0.0,0.00,0.00,0.00,-68.77,-164.13,241.50,1,1,1,-76.29,-61.26,-178.98,-149.29,240.00,243.00,3.00,1325.58,TARP,DOE-2,441.86,267.13,186.74,80.40,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_80,0.0,0.00,0.00,0.00,-17.61,-208.97,241.50,1,1,1,-19.96,-15.26,-212.73,-205.22,240.00,243.00,3.00,102.16,TARP,DOE-2,34.05,72.01,50.34,21.67,6,4,0,Yes
 Zone Information, STORAGE_80,0.0,0.00,0.00,0.00,-29.08,-148.37,241.50,1,1,1,-30.87,-27.29,-151.70,-145.04,240.00,243.00,3.00,68.62,TARP,DOE-2,22.87,60.30,42.15,18.15,6,4,0,Yes
 Zone Information, LOBBY_81,0.0,0.00,0.00,0.00,-65.98,-137.26,244.50,1,1,1,-71.66,-60.29,-145.89,-128.62,243.00,246.00,3.00,580.29,TARP,DOE-2,193.43,170.61,119.26,51.35,6,4,0,Yes
 Zone Information, CONFERENCE_81,0.0,0.00,0.00,0.00,-12.91,-178.74,244.50,1,1,1,-15.67,-10.14,-183.20,-174.27,243.00,246.00,3.00,144.02,TARP,DOE-2,48.01,85.60,59.84,25.76,6,4,0,Yes
 Zone Information, BREAK_ROOM_81,0.0,0.00,0.00,0.00,-3.54,-211.34,244.50,1,1,1,-6.89,-0.18,-216.41,-206.27,243.00,246.00,3.00,199.16,TARP,DOE-2,66.39,99.92,69.85,30.07,6,4,0,Yes
 Zone Information, MECHANICAL_81,0.0,0.00,0.00,0.00,-40.75,-217.42,244.50,1,1,1,-44.25,-37.25,-224.21,-210.62,243.00,246.00,3.00,279.35,TARP,DOE-2,93.12,122.36,85.54,36.83,6,4,0,Yes
 Zone Information, OFFICE_OPEN_81,0.0,0.00,0.00,0.00,-51.87,-187.27,244.50,1,1,1,-56.66,-47.08,-192.62,-181.91,243.00,246.00,3.00,301.84,TARP,DOE-2,100.61,120.56,84.27,36.28,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_81,0.0,0.00,0.00,0.00,-78.74,-210.18,244.50,1,1,1,-81.07,-76.42,-213.14,-207.22,243.00,246.00,3.00,79.56,TARP,DOE-2,26.52,62.26,43.52,18.74,6,4,0,Yes
 Zone Information, STORAGE_81,0.0,0.00,0.00,0.00,-72.52,-223.49,244.50,1,1,1,-74.88,-70.16,-226.28,-220.70,243.00,246.00,3.00,76.00,TARP,DOE-2,25.33,60.63,42.38,18.25,6,4,0,Yes
 Zone Information, LOBBY_82,0.0,0.00,0.00,0.00,-38.50,-209.24,247.50,1,1,1,-43.82,-33.17,-215.69,-202.80,246.00,249.00,3.00,404.97,TARP,DOE-2,134.99,140.07,97.91,42.16,6,4,0,Yes
 Zone Information, CONFERENCE_82,0.0,0.00,0.00,0.00,-53.15,-182.73,247.50,1,1,1,-57.04,-49.26,-187.03,-178.42,246.00,249.00,3.00,196.14,TARP,DOE-2,65.38,97.16,67.92,29.24,6,4,0,Yes
 Zone Information, BREAK_ROOM_82,0.0,0.00,0.00,0.00,-2.68,-201.42,247.50,1,1,1,-4.81,-0.56,-204.13,-198.70,246.00,249.00,3.00,66.35,TARP,DOE-2,22.12,56.87,39.75,17.12,6,4,0,Yes
 Zone Information, MECHANICAL_82,0.0,0.00,0.00,0.00,-10.44,-172.64,247.50,1,1,1,-14.21,-6.66,-177.40,-167.87,246.00,249.00,3.00,210.82,TARP,DOE-2,70.27,101.29,70.81,30.49,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_82,0.0,0.00,0.00,0.00,-83.51,-165.85,247.50,1,1,1,-85.23,-81.79,-169.07,-162.62,246.00,249.00,3.00,63.57,TARP,DOE-2,21.19,58.11,40.62,17.49,6,4,0,Yes
 Zone Information, STORAGE_82,0.0,0.00,0.00,0.00,-50.54,-185.21,247.50,1,1,1,-52.44,-48.64,-187.16,-183.26,246.00,249.00,3.00,42.10,TARP,DOE-2,14.03,44.96,31.43,13.53,6,4,0,Yes
 Zone Information, LOBBY_83,0.0,0.00,0.00,0.00,-80.92,-141.64,250.50,1,1,1,-85.68,-76.15,-148.99,-134.29,249.00,252.00,3.00,413.28,TARP,DOE-2,137.76,144.23,100.82,43.41,6,4,0,Yes
 Zone Information, CONFERENCE_83,0.0,0.00,0.00,0.00,-15.83,-138.93,250.50,1,1,1,-20.02,-11.64,-143.43,-134.42,249.00,252.00,3.00,221.33,TARP,DOE-2,73.78,103.14,72.10,31.04,6,4,0,Yes
 Zone Information, BREAK_ROOM_83,0.0,0.00,0.00,0.00,-31.81,-179.07,250.50,1,1,1,-34.42,-29.19,-182.29,-175.86,249.00,252.00,3.00,97.38,TARP,DOE-2,32.46,68.74,48.05,20.69,6,4,0,Yes
 Zone Information, MECHANICAL_83,0.0,0.00,0.00,0.00,-69.93,-146.35,250.50,1,1,1,-71.96,-67.90,-150.11,-142.60,249.00,252.00,3.00,87.88,TARP,DOE-2,29.29,68.17,47.66,20.52,6,4,0,Yes
 Zone Information, OFFICE_OPEN_83,0.0,0.00,0.00,0.00,-77.15,-197.07,250.50,1,1,1,-86.29,-68.01,-210.13,-184.01,249.00,252.00,3.00,1418.61,TARP,DOE-2,472.87,265.16,185.35,79.80,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_83,0.0,0.00,0.00,0.00,-48.49,-154.19,250.50,1,1,1,-51.44,-45.54,-157.83,-150.55,249.00,252.00,3.00,125.06,TARP,DOE-2,41.69,77.92,54.47,23.45,6,4,0,Yes
 Zone Information, LOBBY_84,0.0,0.00,0.00,0.00,-15.89,-137.35,253.50,1,1,1,-19.77,-12.01,-141.29,-133.40,252.00,255.00,3.00,179.10,TARP,DOE-2,59.70,92.72,64.82,27.91,6,4,0,Yes
 Zone Information, CONFERENCE_84,0.0,0.00,0.00,0.00,-47.17,-147.55,253.50,1,1,1,-49.94,-44.40,-150.72,-144.39,252.00,255.00,3.00,101.56,TARP,DOE-2,33.85,69.98,48.92,21.06,6,4,0,Yes
 Zone Information, BREAK_ROOM_84,0.0,0.00,0.00,0.00,-59.89,-127.55,253.50,1,1,1,-62.00,-57.78,-131.34,-123.75,252.00,255.00,3.00,92.47,TARP,DOE-2,30.82,69.62,48.67,20.95,6,4,0,Yes
 Zone Information, MECHANICAL_84,0.0,0.00,0.00,0.00,-40.81,-202.99,253.50,1,1,1,-42.99,-38.63,-206.78,-199.21,252.00,255.00,3.00,95.42,TARP,DOE-2,31.81,70.38,49.20,21.18,6,4,0,Yes
 Zone Information, OFFICE_OPEN_84,0.0,0.00,0.00,0.00,-75.29,-167.78,253.50,1,1,1,-81.79,-68.79,-179.08,-156.49,252.00,255.00,3.00,870.13,TARP,DOE-2,290.04,212.33,148.43,63.90,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_84,0.0,0.00,0.00,0.00,-6.83,-186.64,253.50,1,1,1,-9.93,-3.72,-190.32,-182.96,252.00,255.00,3.00,133.06,TARP,DOE-2,44.35,80.21,56.07,24.14,6,4,0,Yes
 Zone Information, STORAGE_84,0.0,0.00,0.00,0.00,-65.49,-131.21,253.50,1,1,1,-67.73,-63.25,-135.17,-127.25,252.00,255.00,3.00,102.74,TARP,DOE-2,34.25,73.20,51.17,22.03,6,4,0,Yes
 Zone Information, LOBBY_85,0.0,0.00,0.00,0.00,-30.76,-188.65,256.50,1,1,1,-35.19,-26.34,-196.41,-180.88,255.00,258.00,3.00,404.94,TARP,DOE-2,134.98,145.06,101.40,43.66,6,4,0,Yes
 Zone Information, CONFERENCE_85,0.0,0.00,0.00,0.00,-47.77,-209.76,256.50,1,1,1,-51.27,-44.26,-215.39,-204.12,255.00,258.00,3.00,231.24,TARP,DOE-2,77.08,108.41,75.78,32.63,6,4,0,Yes
 Zone Information, BREAK_ROOM_85,0.0,0.00,0.00,0.00,-33.59,-144.67,256.50,1,1,1,-36.61,-30.56,-149.26,-140.07,255.00,258.00,3.00,162.22,TARP,DOE-2,54.07,90.23,63.07,27.16,6,4,0,Yes
 Zone Information, MECHANICAL_85,0.0,0.00,0.00,0.00,-18.31,-149.00,256.50,1,1,1,-22.01,-14.60,-154.85,-143.15,255.00,258.00,3.00,254.02,TARP,DOE-2,84.67,113.38,79.26,34.12,6,4,0,Yes
 Zone Information, OFFICE_OPEN_85,0.0,0.00,0.00,0.00,-23.48,-173.72,256.50,1,1,1,-30.45,-16.51,-187.54,-159.90,255.00,258.00,3.00,1143.98,TARP,DOE-2,381.33,248.32,173.59,74.73,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_85,0.0,0.00,0.00,0.00,-61.98,-167.02,256.50,1,1,1,-64.26,-59.70,-170.84,-163.19,255.00,258.00,3.00,100.89,TARP,DOE-2,33.63,72.02,50.35,21.68,6,4,0,Yes
 Zone Information, STORAGE_85,0.0,0.00,0.00,0.00,-81.82,-135.25,256.50,1,1,1,-83.16,-80.48,-137.86,-132.64,255.00,258.00,3.00,39.59,TARP,DOE-2,13.20,46.16,32.27,13.89,6,4,0,Yes
 Zone Information, LOBBY_86,0.0,0.00,0.00,0.00,-66.95,-137.31,259.50,1,1,1,-70.04,-63.86,-142.97,-131.65,258.00,261.00,3.00,204.75,TARP,DOE-2,68.25,103.83,72.58,31.25,6,4,0,Yes
 Zone Information, CONFERENCE_86,0.0,0.00,0.00,0.00,-72.19,-142.39,259.50,1,1,1,-76.95,-67.43,-147.48,-137.30,258.00,261.00,3.00,285.01,TARP,DOE-2,95.00,117.03,81.81,35.22,6,4,0,Yes
 Zone Information, BREAK_ROOM_86,0.0,0.00,0.00,0.00,-77.43,-197.28,259.50,1,1,1,-79.61,-75.25,-200.85,-193.70,258.00,261.00,3.00,90.23,TARP,DOE-2,30.08,67.90,47.47,20.44,6,4,0,Yes
 Zone Information, MECHANICAL_86,0.0,0.00,0.00,0.00,-44.33,-205.74,259.50,1,1,1,-47.95,-40.70,-211.68,-199.80,258.00,261.00,3.00,252.73,TARP,DOE-2,84.24,113.58,79.39,34.18,6,4,0,Yes
 Zone Information, OFFICE_OPEN_86,0.0,0.00,0.00,0.00,-74.20,-146.71,259.50,1,1,1,-82.16,-66.24,-155.66,-137.76,258.00,261.00,3.00,844.73,TARP,DOE-2,281.58,201.71,141.00,60.71,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_86,0.0,0.00,0.00,0.00,-66.14,-146.99,259.50,1,1,1,-69.09,-63.19,-150.27,-143.70,258.00,261.00,3.00,112.51,TARP,DOE-2,37.50,73.60,51.45,22.15,6,4,0,Yes
 Zone Information, STORAGE_86,0.0,0.00,0.00,0.00,-1.28,-187.06,259.50,1,1,1,-2.65,8.11E-002,-189.16,-184.96,258.00,261.00,3.00,32.36,TARP,DOE-2,10.79,40.39,28.23,12.16,6,4,0,Yes
 Zone Information, LOBBY_87,0.0,0.00,0.00,0.00,-65.10,-204.73,262.50,1,1,1,-70.52,-59.68,-211.82,-197.65,261.00,264.00,3.00,453.48,TARP,DOE-2,151.16,148.88,104.07,44.81,6,4,0,Yes
 Zone Information, CONFERENCE_87,0.0,0.00,0.00,0.00,-26.11,-192.69,262.50,1,1,1,-29.97,-22.26,-197.26,-188.12,261.00,264.00,3.00,206.54,TARP,DOE-2,68.85,99.94,69.86,30.08,6,4,0,Yes
 Zone Information, BREAK_ROOM_87,0.0,0.00,0.00,0.00,-30.37,-203.85,262.50,1,1,1,-33.49,-27.26,-209.80,-197.89,261.00,264.00,3.00,217.06,TARP,DOE-2,72.35,107.61,75.23,32.39,6,4,0,Yes
 Zone Information, MECHANICAL_87,0.0,0.00,0.00,0.00,-13.66,-205.95,262.50,1,1,1,-17.45,-9.86,-212.35,-199.55,261.00,264.00,3.00,285.37,TARP,DOE-2,95.12,121.14,84.68,36.46,6,4,0,Yes
 Zone Information, OFFICE_OPEN_87,0.0,0.00,0.00,0.00,-57.24,-146.62,262.50,1,1,1,-65.53,-48.95,-161.61,-131.64,261.00,264.00,3.00,1477.09,TARP,DOE-2,492.36,278.11,194.41,83.70,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_87,0.0,0.00,0.00,0.00,-22.78,-211.64,262.50,1,1,1,-24.78,-20.79,-214.58,-208.71,261.00,264.00,3.00,67.37,TARP,DOE-2,22.46,57.97,40.52,17.45,6,4,0,Yes
 Zone Information, STORAGE_87,0.0,0.00,0.00,0.00,-80.15,-144.44,262.50,1,1,1,-81.66,-78.63,-146.32,-142.55,261.00,264.00,3.00,32.28,TARP,DOE-2,10.76,39.61,27.69,11.92,6,4,0,Yes
 Zone Information, LOBBY_88,0.0,0.00,0.00,0.00,-21.69,-145.67,265.50,1,1,1,-26.54,-16.83,-153.20,-138.14,264.00,267.00,3.00,431.24,TARP,DOE-2,143.75,147.40,103.04,44.36,6,4,0,Yes
 Zone Information, CONFERENCE_88,0.0,0.00,0.00,0.00,-39.27,-143.91,265.50,1,1,1,-41.99,-36.55,-148.95,-138.88,264.00,267.00,3.00,159.69,TARP,DOE-2,53.23,91.86,64.21,27.64,6,4,0,Yes
 Zone Information, BREAK_ROOM_88,0.0,0.00,0.00,0.00,-58.30,-171.16,265.50,1,1,1,-60.50,-56.09,-174.25,-168.08,264.00,267.00,3.00,78.56,TARP,DOE-2,26.19,62.30,43.55,18.75,6,4,0,Yes
 Zone Information, MECHANICAL_88,0.0,0.00,0.00,0.00,-25.76,-171.15,265.50,1,1,1,-28.76,-22.75,-175.36,-166.94,264.00,267.00,3.00,147.59,TARP,DOE-2,49.20,85.39,59.69,25.70,6,4,0,Yes
 Zone Information, OFFICE_OPEN_88,0.0,0.00,0.00,0.00,-51.06,-157.82,265.50,1,1,1,-58.58,-43.53,-167.41,-148.23,264.00,267.00,3.00,855.80,TARP,DOE-2,285.27,204.19,142.73,61.45,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_88,0.0,0.00,0.00,0.00,-58.82,-148.57,265.50,1,1,1,-61.73,-55.90,-152.29,-144.84,264.00,267.00,3.00,126.41,TARP,DOE-2,42.14,78.50,54.88,23.63,6,4,0,Yes
 Zone Information, STORAGE_88,0.0,0.00,0.00,0.00,-20.41,-137.77,265.50,1,1,1,-22.92,-17.90,-141.90,-133.63,264.00,267.00,3.00,120.74,TARP,DOE-2,40.25,78.59,54.94,23.65,6,4,0,Yes
 Zone Information, LOBBY_89,0.0,0.00,0.00,0.00,-4.85,-163.17,268.50,1,1,1,-9.60,-9.37E-002,-171.39,-154.94,267.00,270.00,3.00,461.36,TARP,DOE-2,153.79,154.52,108.02,46.51,6,4,0,Yes
 Zone Information, CONFERENCE_89,0.0,0.00,0.00,0.00,-24.74,-150.22,268.50,1,1,1,-29.31,-20.17,-155.63,-144.81,267.00,270.00,3.00,290.53,TARP,DOE-2,96.84,118.52,82.85,35.67,6,4,0,Yes
 Zone Information, BREAK_ROOM_89,0.0,0.00,0.00,0.00,-8.38,-202.92,268.50,1,1,1,-10.30,-6.45,-206.46,-199.38,267.00,270.00,3.00,78.46,TARP,DOE-2,26.15,64.34,44.98,19.36,6,4,0,Yes
 Zone Information, MECHANICAL_89,0.0,0.00,0.00,0.00,-71.99,-141.27,268.50,1,1,1,-75.96,-68.03,-147.29,-135.26,267.00,270.00,3.00,279.95,TARP,DOE-2,93.32,118.50,82.84,35.67,6,4,0,Yes
 Zone Information, OFFICE_OPEN_89,0.0,0.00,0.00,0.00,-7.59,-150.58,268.50,1,1,1,-12.57,-2.61,-159.29,-141.87,267.00,270.00,3.00,512.34,TARP,DOE-2,170.78,163.10,114.01,49.09,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_89,0.0,0.00,0.00,0.00,-15.51,-211.99,268.50,1,1,1,-17.34,-13.69,-214.81,-209.16,267.00,270.00,3.00,58.92,TARP,DOE-2,19.64,54.51,38.11,16.41,6,4,0,Yes
 Zone Information, STORAGE_89,0.0,0.00,0.00,0.00,-5.72,-219.37,268.50,1,1,1,-8.27,-3.16,-223.12,-215.61,267.00,270.00,3.00,111.46,TARP,DOE-2,37.15,74.55,52.11,22.44,6,4,0,Yes
 Zone Information, LOBBY_90,0.0,0.00,0.00,0.00,-66.04,-147.95,271.50,1,1,1,-70.21,-61.87,-154.92,-140.98,270.00,273.00,3.00,342.04,TARP,DOE-2,114.01,132.46,92.59,39.86,6,4,0,Yes
 Zone Information, CONFERENCE_90,0.0,0.00,0.00,0.00,-13.86,-156.22,271.50,1,1,1,-17.29,-10.43,-161.08,-151.35,270.00,273.00,3.00,195.30,TARP,DOE-2,65.10,98.35,68.75,29.60,6,4,0,Yes
 Zone Information, BREAK_ROOM_90,0.0,0.00,0.00,0.00,-43.93,-223.71,271.50,1,1,1,-45.61,-42.25,-227.01,-220.41,270.00,273.00,3.00,63.60,TARP,DOE-2,21.20,58.59,40.96,17.63,6,4,0,Yes
 Zone Information, MECHANICAL_90,0.0,0.00,0.00,0.00,-25.59,-204.34,271.50,1,1,1,-29.15,-22.03,-209.42,-199.26,270.00,273.00,3.00,212.07,TARP,DOE-2,70.69,102.51,71.66,30.85,6,4,0,Yes
 Zone Information, OFFICE_OPEN_90,0.0,0.00,0.00,0.00,-19.46,-203.77,271.50,1,1,1,-27.88,-11.05,-216.87,-190.67,270.00,273.00,3.00,1310.71,TARP,DOE-2,436.90,257.04,179.68,77.36,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_90,0.0,0.00,0.00,0.00,-20.94,-222.04,271.50,1,1,1,-23.03,-18.84,-225.91,-218.18,270.00,273.00,3.00,93.69,TARP,DOE-2,31.23,70.35,49.18,21.17,6,4,0,Yes
 Zone Information, STORAGE_90,0.0,0.00,0.00,0.00,-25.53,-190.14,271.50,1,1,1,-27.97,-23.08,-193.26,-187.03,270.00,273.00,3.00,88.04,TARP,DOE-2,29.35,65.50,45.79,19.71,6,4,0,Yes
 Zone Information, LOBBY_91,0.0,0.00,0.00,0.00,-43.55,-221.38,274.50,1,1,1,-47.56,-39.54,-226.35,-216.41,273.00,276.00,3.00,233.68,TARP,DOE-2,77.89,106.53,74.47,32.06,6,4,0,Yes
 Zone Information, CONFERENCE_91,0.0,0.00,0.00,0.00,-36.36,-200.88,274.50,1,1,1,-40.05,-32.66,-206.97,-194.79,273.00,276.00,3.00,264.17,TARP,DOE-2,88.06,116.22,81.24,34.98,6,4,0,Yes
 Zone Information, BREAK_ROOM_91,0.0,0.00,0.00,0.00,-72.50,-173.55,274.50,1,1,1,-76.67,-68.33,-178.28,-168.82,273.00,276.00,3.00,231.20,TARP,DOE-2,77.07,105.56,73.79,31.77,6,4,0,Yes
 Zone Information, MECHANICAL_91,0.0,0.00,0.00,0.00,-48.21,-130.54,274.50,1,1,1,-51.21,-45.22,-134.30,-126.78,273.00,276.00,3.00,131.25,TARP,DOE-2,43.75,79.90,55.85,24.05,6,4,0,Yes
 Zone Information, OFFICE_OPEN_91,0.0,0.00,0.00,0.00,-72.20,-197.01,274.50,1,1,1,-78.84,-65.56,-209.71,-184.31,273.00,276.00,3.00,1000.07,TARP,DOE-2,333.36,230.83,161.36,69.47,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_91,0.0,0.00,0.00,0.00,-16.50,-145.20,274.50,1,1,1,-18.82,-14.18,-149.68,-140.73,273.00,276.00,3.00,120.60,TARP,DOE-2,40.20,80.34,56.16,24.18,6,4,0,Yes
 Zone Information, STORAGE_91,0.0,0.00,0.00,0.00,-1.71,-133.87,274.50,1,1,1,-3.31,-0.11,-136.95,-130.79,273.00,276.00,3.00,56.43,TARP,DOE-2,18.81,54.98,38.43,16.55,6,4,0,Yes
 Zone Information, LOBBY_92,0.0,0.00,0.00,0.00,-22.28,-140.03,277.50,1,1,1,-25.85,-18.71,-143.89,-136.16,276.00,279.00,3.00,161.12,TARP,DOE-2,53.71,88.01,61.52,26.49,6,4,0,Yes
 Zone Information, CONFERENCE_92,0.0,0.00,0.00,0.00,-58.00,-175.95,277.50,1,1,1,-61.76,-54.24,-180.98,-170.92,276.00,279.00,3.00,221.50,TARP,DOE-2,73.83,104.24,72.87,31.37,6,4,0,Yes
 Zone Information, BREAK_ROOM_92,0.0,0.00,0.00,0.00,-18.20,-205.26,277.50,1,1,1,-20.45,-15.96,-208.96,-201.57,276.00,279.00,3.00,95.95,TARP,DOE-2,31.98,70.06,48.97,21.08,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_92,0.0,0.00,0.00,0.00,-46.36,-208.12,277.50,1,1,1,-48.13,-44.59,-211.20,-205.03,276.00,279.00,3.00,62.75,TARP,DOE-2,20.92,57.10,39.92,17.19,6,4,0,Yes
 Zone Information, STORAGE_92,0.0,0.00,0.00,0.00,-47.84,-192.52,277.50,1,1,1,-50.04,-45.63,-195.98,-189.06,276.00,279.00,3.00,88.21,TARP,DOE-2,29.40,66.79,46.69,20.10,6,4,0,Yes
 Zone Information, LOBBY_93,0.0,0.00,0.00,0.00,-43.57,-205.63,280.50,1,1,1,-46.31,-40.83,-210.38,-200.88,279.00,282.00,3.00,151.75,TARP,DOE-2,50.58,88.68,61.99,26.69,6,4,0,Yes
 Zone Information, BREAK_ROOM_93,0.0,0.00,0.00,0.00,-35.25,-197.64,280.50,1,1,1,-38.10,-32.39,-202.48,-192.81,279.00,282.00,3.00,161.04,TARP,DOE-2,53.68,91.09,63.68,27.42,6,4,0,Yes
 Zone Information, MECHANICAL_93,0.0,0.00,0.00,0.00,-38.33,-177.74,280.50,1,1,1,-42.99,-33.66,-182.62,-172.86,279.00,282.00,3.00,267.37,TARP,DOE-2,89.12,113.32,79.21,34.10,6,4,0,Yes
 Zone Information, OFFICE_OPEN_93,0.0,0.00,0.00,0.00,-77.90,-167.44,280.50,1,1,1,-87.00,-68.80,-177.11,-157.78,279.00,282.00,3.00,1044.38,TARP,DOE-2,348.13,224.00,156.58,67.42,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_93,0.0,0.00,0.00,0.00,-65.17,-220.73,280.50,1,1,1,-68.44,-61.89,-224.53,-216.93,279.00,282.00,3.00,145.00,TARP,DOE-2,48.33,83.66,58.48,25.18,6,4,0,Yes
 Zone Information, STORAGE_93,0.0,0.00,0.00,0.00,-18.20,-221.40,280.50,1,1,1,-21.08,-15.32,-224.30,-218.51,279.00,282.00,3.00,96.65,TARP,DOE-2,32.22,68.11,47.61,20.50,6,4,0,Yes
 Zone Information, LOBBY_94,0.0,0.00,0.00,0.00,-48.98,-203.48,283.50,1,1,1,-54.35,-43.62,-211.27,-195.69,282.00,285.00,3.00,493.57,TARP,DOE-2,164.52,156.65,109.50,47.15,6,4,0,Yes
 Zone Information, CONFERENCE_94,0.0,0.00,0.00,0.00,-72.63,-139.07,283.50,1,1,1,-75.99,-69.27,-143.60,-134.55,282.00,285.00,3.00,177.76,TARP,DOE-2,59.25,93.42,65.31,28.12,6,4,0,Yes
 Zone Information, BREAK_ROOM_94,0.0,0.00,0.00,0.00,-68.98,-153.25,283.50,1,1,1,-71.76,-66.21,-158.69,-147.81,282.00,285.00,3.00,176.15,TARP,DOE-2,58.72,97.35,68.05,29.30,6,4,0,Yes
 Zone Information, MECHANICAL_94,0.0,0.00,0.00,0.00,-55.79,-170.11,283.50,1,1,1,-58.57,-53.01,-174.35,-165.87,282.00,285.00,3.00,137.03,TARP,DOE-2,45.68,82.97,58.00,24.97,6,4,0,Yes
 Zone Information, OFFICE_OPEN_94,0.0,0.00,0.00,0.00,-28.31,-160.19,283.50,1,1,1,-36.62,-19.99,-171.87,-148.50,282.00,285.00,3.00,1154.34,TARP,DOE-2,384.78,238.84,166.96,71.88,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_94,0.0,0.00,0.00,0.00,-42.93,-150.49,283.50,1,1,1,-46.39,-39.47,-154.19,-146.79,282.00,285.00,3.00,149.39,TARP,DOE-2,49.80,84.73,59.23,25.50,6,4,0,Yes
 Zone Information, STORAGE_94,0.0,0.00,0.00,0.00,-51.22,-162.37,283.50,1,1,1,-53.28,-49.15,-166.01,-158.73,282.00,285.00,3.00,86.82,TARP,DOE-2,28.94,67.26,47.02,20.24,6,4,0,Yes
 Zone Information, LOBBY_95,0.0,0.00,0.00,0.00,-82.00,-131.74,286.50,1,1,1,-85.74,-78.27,-137.13,-126.36,285.00,288.00,3.00,235.70,TARP,DOE-2,78.57,108.21,75.64,32.57,6,4,0,Yes
 Zone Information, CONFERENCE_95,0.0,0.00,0.00,0.00,-9.03,-149.29,286.50,1,1,1,-12.17,-5.88,-155.45,-143.14,285.00,288.00,3.00,226.70,TARP,DOE-2,75.57,110.39,77.16,33.22,6,4,0,Yes
 Zone Information, BREAK_ROOM_95,0.0,0.00,0.00,0.00,-86.22,-150.18,286.50,1,1,1,-89.52,-82.92,-156.08,-144.28,285.00,288.00,3.00,228.19,TARP,DOE-2,76.06,109.20,76.34,32.86,6,4,0,Yes
 Zone Information, MECHANICAL_95,0.0,0.00,0.00,0.00,-35.52,-157.97,286.50,1,1,1,-39.43,-31.61,-163.31,-152.62,285.00,288.00,3.00,245.23,TARP,DOE-2,81.74,109.85,76.79,33.06,6,4,0,Yes
 Zone Information, OFFICE_OPEN_95,0.0,0.00,0.00,0.00,-75.68,-173.86,286.50,1,1,1,-84.52,-66.83,-186.38,-161.34,285.00,288.00,3.00,1316.41,TARP,DOE-2,438.80,255.21,178.40,76.81,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_95,0.0,0.00,0.00,0.00,-22.26,-216.42,286.50,1,1,1,-24.56,-19.95,-220.07,-212.76,285.00,288.00,3.00,97.71,TARP,DOE-2,32.57,70.36,49.19,21.18,6,4,0,Yes
 Zone Information, STORAGE_95,0.0,0.00,0.00,0.00,-8.64,-147.26,286.50,1,1,1,-11.26,-6.02,-150.45,-144.06,285.00,288.00,3.00,97.10,TARP,DOE-2,32.37,68.62,47.96,20.65,6,4,0,Yes
 Zone Information, LOBBY_96,0.0,0.00,0.00,0.00,-45.06,-196.91,289.50,1,1,1,-49.83,-40.28,-205.47,-188.35,288.00,291.00,3.00,482.52,TARP,DOE-2,160.84,158.81,111.02,47.80,6,4,0,Yes
 Zone Information, BREAK_ROOM_96,0.0,0.00,0.00,0.00,-80.76,-170.11,289.50,1,1,1,-84.77,-76.75,-174.67,-165.55,288.00,291.00,3.00,214.37,TARP,DOE-2,71.46,101.66,71.06,30.60,6,4,0,Yes
 Zone Information, MECHANICAL_96,0.0,0.00,0.00,0.00,-77.92,-181.24,289.50,1,1,1,-80.57,-75.26,-186.44,-176.04,288.00,291.00,3.00,161.14,TARP,DOE-2,53.71,93.07,65.06,28.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_96,0.0,0.00,0.00,0.00,-84.03,-212.58,289.50,1,1,1,-88.99,-79.07,-220.39,-204.77,288.00,291.00,3.00,456.98,TARP,DOE-2,152.33,152.00,106.26,45.75,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_96,0.0,0.00,0.00,0.00,-58.97,-185.02,289.50,1,1,1,-60.66,-57.27,-187.93,-182.11,288.00,291.00,3.00,56.30,TARP,DOE-2,18.77,53.99,37.74,16.25,6,4,0,Yes
 Zone Information, STORAGE_96,0.0,0.00,0.00,0.00,-53.68,-144.98,289.50,1,1,1,-56.02,-51.33,-148.50,-141.45,288.00,291.00,3.00,95.78,TARP,DOE-2,31.93,69.27,48.42,20.85,6,4,0,Yes
 Zone Information, LOBBY_97,0.0,0.00,0.00,0.00,-35.58,-207.15,292.50,1,1,1,-40.69,-30.47,-215.26,-199.04,291.00,294.00,3.00,489.16,TARP,DOE-2,163.05,157.40,110.03,47.37,6,4,0,Yes
 Zone Information, CONFERENCE_97,0.0,0.00,0.00,0.00,-83.04,-206.05,292.50,1,1,1,-86.19,-79.89,-211.93,-200.16,291.00,294.00,3.00,217.26,TARP,DOE-2,72.42,107.27,74.99,32.28,6,4,0,Yes
 Zone Information, BREAK_ROOM_97,0.0,0.00,0.00,0.00,-30.16,-203.53,292.50,1,1,1,-32.41,-27.90,-207.76,-199.30,291.00,294.00,3.00,110.44,TARP,DOE-2,36.81,76.56,53.52,23.04,6,4,0,Yes
 Zone Information, MECHANICAL_97,0.0,0.00,0.00,0.00,-17.80,-220.01,292.50,1,1,1,-20.69,-14.90,-222.92,-217.11,291.00,294.00,3.00,97.25,TARP,DOE-2,32.42,68.32,47.76,20.56,6,4,0,Yes
 Zone Information, OFFICE_OPEN_97,0.0,0.00,0.00,0.00,-70.91,-202.18,292.50,1,1,1,-78.84,-62.98,-211.76,-192.60,291.00,294.00,3.00,901.13,TARP,DOE-2,300.38,208.92,146.04,62.88,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_97,0.0,0.00,0.00,0.00,-79.77,-214.43,292.50,1,1,1,-83.11,-76.43,-218.11,-210.74,291.00,294.00,3.00,143.59,TARP,DOE-2,47.86,83.12,58.11,25.02,6,4,0,Yes
 Zone Information, STORAGE_97,0.0,0.00,0.00,0.00,-51.04,-175.09,292.50,1,1,1,-53.43,-48.65,-179.23,-170.94,291.00,294.00,3.00,114.79,TARP,DOE-2,38.26,77.16,53.93,23.22,6,4,0,Yes
 Zone Information, LOBBY_98,0.0,0.00,0.00,0.00,-30.48,-159.02,295.50,1,1,1,-35.65,-25.30,-165.96,-152.09,294.00,297.00,3.00,423.36,TARP,DOE-2,141.12,144.11,100.74,43.37,6,4,0,Yes
 Zone Information, CONFERENCE_98,0.0,0.00,0.00,0.00,-14.13,-136.19,295.50,1,1,1,-16.75,-11.50,-140.55,-131.82,294.00,297.00,3.00,133.43,TARP,DOE-2,44.48,82.70,57.81,24.89,6,4,0,Yes
 Zone Information, MECHANICAL_98,0.0,0.00,0.00,0.00,-41.03,-189.70,295.50,1,1,1,-44.57,-37.49,-195.98,-183.42,294.00,297.00,3.00,261.19,TARP,DOE-2,87.06,116.69,81.57,35.12,6,4,0,Yes
 Zone Information, OFFICE_OPEN_98,0.0,0.00,0.00,0.00,-60.78,-132.84,295.50,1,1,1,-71.59,-49.97,-144.22,-121.45,294.00,297.00,3.00,1463.06,TARP,DOE-2,487.69,265.09,185.31,79.78,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_98,0.0,0.00,0.00,0.00,-47.72,-185.85,295.50,1,1,1,-50.33,-45.11,-189.67,-182.04,294.00,297.00,3.00,115.53,TARP,DOE-2,38.51,75.86,53.03,22.83,6,4,0,Yes
 Zone Information, STORAGE_98,0.0,0.00,0.00,0.00,-14.87,-188.95,295.50,1,1,1,-17.28,-12.45,-192.83,-185.06,294.00,297.00,3.00,108.67,TARP,DOE-2,36.22,74.34,51.97,22.37,6,4,0,Yes
 Zone Information, CONFERENCE_99,0.0,0.00,0.00,0.00,-41.66,-181.16,298.50,1,1,1,-45.28,-38.04,-187.13,-175.20,297.00,300.00,3.00,253.16,TARP,DOE-2,84.39,113.77,79.53,34.24,6,4,0,Yes
 Zone Information, BREAK_ROOM_99,0.0,0.00,0.00,0.00,-71.12,-205.02,298.50,1,1,1,-74.81,-67.44,-209.36,-200.67,297.00,300.00,3.00,187.53,TARP,DOE-2,62.51,95.20,66.55,28.65,6,4,0,Yes
 Zone Information, MECHANICAL_99,0.0,0.00,0.00,0.00,-65.77,-201.45,298.50,1,1,1,-69.08,-62.46,-207.99,-194.91,297.00,300.00,3.00,254.28,TARP,DOE-2,84.76,117.07,81.84,35.23,6,4,0,Yes
 Zone Information, OFFICE_OPEN_99,0.0,0.00,0.00,0.00,-12.83,-216.14,298.50,1,1,1,-18.89,-6.78,-222.79,-209.49,297.00,300.00,3.00,475.58,TARP,DOE-2,158.53,151.26,105.73,45.52,6,4,0,Yes
 Zone Information, STORAGE_99,0.0,0.00,0.00,0.00,-69.31,-181.20,298.50,1,1,1,-71.48,-67.13,-183.48,-178.93,297.00,300.00,3.00,56.71,TARP,DOE-2,18.90,52.19,36.48,15.71,6,4,0,Yes
 Zone Information, LOBBY_100,0.0,0.00,0.00,0.00,-70.48,-212.42,301.50,1,1,1,-76.16,-64.80,-219.85,-204.99,300.00,303.00,3.00,498.93,TARP,DOE-2,166.31,156.17,109.17,47.00,6,4,0,Yes
 Zone Information, CONFERENCE_100,0.0,0.00,0.00,0.00,-22.94,-208.01,301.50,1,1,1,-26.91,-18.97,-213.35,-202.68,300.00,303.00,3.00,248.60,TARP,DOE-2,82.87,110.46,77.22,33.24,6,4,0,Yes
 Zone Information, BREAK_ROOM_100,0.0,0.00,0.00,0.00,-41.66,-182.27,301.50,1,1,1,-43.86,-39.45,-184.82,-179.73,300.00,303.00,3.00,64.48,TARP,DOE-2,21.49,55.79,39.00,16.79,6,4,0,Yes
 Zone Information, MECHANICAL_100,0.0,0.00,0.00,0.00,-65.67,-183.79,301.50,1,1,1,-70.40,-60.94,-188.70,-178.87,300.00,303.00,3.00,273.05,TARP,DOE-2,91.02,114.51,80.04,34.46,6,4,0,Yes
 Zone Information, OFFICE_OPEN_100,0.0,0.00,0.00,0.00,-76.74,-154.58,301.50,1,1,1,-86.20,-67.29,-167.47,-141.68,300.00,303.00,3.00,1450.00,TARP,DOE-2,483.33,267.03,186.66,80.37,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_100,0.0,0.00,0.00,0.00,-85.68,-182.93,301.50,1,1,1,-88.58,-82.78,-187.13,-178.73,300.00,303.00,3.00,142.08,TARP,DOE-2,47.36,84.04,58.75,25.29,6,4,0,Yes
 Zone Information, STORAGE_100,0.0,0.00,0.00,0.00,-57.23,-142.60,301.50,1,1,1,-58.92,-55.53,-144.74,-140.46,300.00,303.00,3.00,41.22,TARP,DOE-2,13.74,44.80,31.32,13.48,6,4,0,Yes
 Zone Information, LOBBY_101,0.0,0.00,0.00,0.00,-58.97,-149.46,304.50,1,1,1,-64.26,-53.68,-156.93,-141.98,303.00,306.00,3.00,467.33,TARP,DOE-2,155.78,152.05,106.29,45.76,6,4,0,Yes
 Zone Information, CONFERENCE_101,0.0,0.00,0.00,0.00,-60.96,-221.80,304.50,1,1,1,-64.06,-57.85,-227.27,-216.32,303.00,306.00,3.00,198.79,TARP,DOE-2,66.26,101.74,71.12,30.62,6,4,0,Yes
 Zone Information, BREAK_ROOM_101,0.0,0.00,0.00,0.00,-7.75,-160.43,304.50,1,1,1,-11.83,-3.68,-164.92,-155.95,303.00,306.00,3.00,214.41,TARP,DOE-2,71.47,101.57,71.00,30.57,6,4,0,Yes
 Zone Information, MECHANICAL_101,0.0,0.00,0.00,0.00,-66.04,-176.73,304.50,1,1,1,-68.77,-63.30,-181.25,-172.20,303.00,306.00,3.00,144.24,TARP,DOE-2,48.08,85.93,60.07,25.86,6,4,0,Yes
 Zone Information, OFFICE_OPEN_101,0.0,0.00,0.00,0.00,-71.35,-151.85,304.50,1,1,1,-78.46,-64.24,-162.90,-140.81,303.00,306.00,3.00,931.29,TARP,DOE-2,310.43,216.64,151.44,65.20,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_101,0.0,0.00,0.00,0.00,-84.04,-201.73,304.50,1,1,1,-85.66,-82.42,-204.29,-199.16,303.00,306.00,3.00,47.44,TARP,DOE-2,15.81,49.05,34.29,14.76,6,4,0,Yes
 Zone Information, STORAGE_101,0.0,0.00,0.00,0.00,-45.89,-204.29,304.50,1,1,1,-48.52,-43.26,-208.77,-199.80,303.00,306.00,3.00,137.22,TARP,DOE-2,45.74,84.16,58.83,25.33,6,4,0,Yes
 Zone Information, LOBBY_102,0.0,0.00,0.00,0.00,-33.63,-216.34,307.50,1,1,1,-39.76,-27.50,-224.05,-208.63,306.00,309.00,3.00,558.70,TARP,DOE-2,186.23,164.85,115.24,49.61,6,4,0,Yes
 Zone Information, CONFERENCE_102,0.0,0.00,0.00,0.00,-50.82,-166.18,307.50,1,1,1,-54.81,-46.82,-171.06,-161.29,306.00,309.00,3.00,228.79,TARP,DOE-2,76.26,105.33,73.63,31.70,6,4,0,Yes
 Zone Information, BREAK_ROOM_102,0.0,0.00,0.00,0.00,-3.78,-129.34,307.50,1,1,1,-6.37,-1.18,-134.38,-124.30,306.00,309.00,3.00,152.42,TARP,DOE-2,50.81,90.42,63.21,27.21,6,4,0,Yes
 Zone Information, MECHANICAL_102,0.0,0.00,0.00,0.00,-4.29,-199.88,307.50,1,1,1,-6.31,-2.27,-202.98,-196.78,306.00,309.00,3.00,72.13,TARP,DOE-2,24.04,60.24,42.11,18.13,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_102,0.0,0.00,0.00,0.00,-23.52,-158.73,307.50,1,1,1,-25.69,-21.34,-162.99,-154.48,306.00,309.00,3.00,107.49,TARP,DOE-2,35.83,76.03,53.15,22.88,6,4,0,Yes
 Zone Information, STORAGE_102,0.0,0.00,0.00,0.00,-12.46,-132.06,307.50,1,1,1,-13.99,-10.94,-134.87,-129.25,306.00,309.00,3.00,48.91,TARP,DOE-2,16.30,50.84,35.54,15.30,6,4,0,Yes
 Zone Information, LOBBY_103,0.0,0.00,0.00,0.00,-55.45,-156.86,310.50,1,1,1,-59.85,-51.04,-165.11,-148.61,309.00,312.00,3.00,428.39,TARP,DOE-2,142.80,150.63,105.30,45.33,6,4,0,Yes
 Zone Information, CONFERENCE_103,0.0,0.00,0.00,0.00,-56.41,-187.17,310.50,1,1,1,-59.59,-53.23,-192.37,-181.98,309.00,312.00,3.00,192.95,TARP,DOE-2,64.32,99.23,69.36,29.86,6,4,0,Yes
 Zone Information, BREAK_ROOM_103,0.0,0.00,0.00,0.00,-59.21,-147.93,310.50,1,1,1,-61.80,-56.63,-152.33,-143.54,309.00,312.00,3.00,132.27,TARP,DOE-2,44.09,82.59,57.73,24.86,6,4,0,Yes
 Zone Information, MECHANICAL_103,0.0,0.00,0.00,0.00,-28.22,-147.47,310.50,1,1,1,-30.50,-25.94,-150.44,-144.51,309.00,312.00,3.00,78.02,TARP,DOE-2,26.01,61.74,43.16,18.58,6,4,0,Yes
 Zone Information, OFFICE_OPEN_103,0.0,0.00,0.00,0.00,-29.84,-179.10,310.50,1,1,1,-39.13,-20.55,-191.00,-167.21,309.00,312.00,3.00,1313.63,TARP,DOE-2,437.88,253.04,176.89,76.16,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_103,0.0,0.00,0.00,0.00,-86.07,-130.65,310.50,1,1,1,-88.59,-83.56,-133.64,-127.66,309.00,312.00,3.00,87.00,TARP,DOE-2,29.00,64.88,45.35,19.53,6,4,0,Yes
 Zone Information, STORAGE_103,0.0,0.00,0.00,0.00,-27.10,-215.36,310.50,1,1,1,-28.74,-25.47,-218.08,-212.65,309.00,312.00,3.00,50.70,TARP,DOE-2,16.90,51.01,35.66,15.35,6,4,0,Yes
 Zone Information, LOBBY_104,0.0,0.00,0.00,0.00,-16.90,-147.50,313.50,1,1,1,-23.03,-10.78,-155.06,-139.94,312.00,315.00,3.00,547.27,TARP,DOE-2,182.42,162.99,113.93,49.05,6,4,0,Yes
 Zone Information, CONFERENCE_104,0.0,0.00,0.00,0.00,-34.05,-149.90,313.50,1,1,1,-37.52,-30.57,-156.03,-143.77,312.00,315.00,3.00,249.82,TARP,DOE-2,83.27,114.05,79.72,34.32,6,4,0,Yes
 Zone Information, BREAK_ROOM_104,0.0,0.00,0.00,0.00,-18.30,-197.37,313.50,1,1,1,-22.47,-14.14,-202.19,-192.55,312.00,315.00,3.00,235.43,TARP,DOE-2,78.48,106.59,74.51,32.08,6,4,0,Yes
 Zone Information, MECHANICAL_104,0.0,0.00,0.00,0.00,-62.99,-132.12,313.50,1,1,1,-66.10,-59.88,-135.53,-128.72,312.00,315.00,3.00,123.16,TARP,DOE-2,41.05,76.97,53.80,23.16,6,4,0,Yes
 Zone Information, OFFICE_OPEN_104,0.0,0.00,0.00,0.00,-61.52,-184.65,313.50,1,1,1,-71.09,-51.94,-194.56,-174.74,312.00,315.00,3.00,1126.76,TARP,DOE-2,375.59,232.60,162.59,70.00,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_104,0.0,0.00,0.00,0.00,-83.19,-202.38,313.50,1,1,1,-85.16,-81.22,-204.72,-200.03,312.00,315.00,3.00,52.86,TARP,DOE-2,17.62,50.57,35.35,15.22,6,4,0,Yes
 Zone Information, LOBBY_105,0.0,0.00,0.00,0.00,-81.46,-196.77,316.50,1,1,1,-86.00,-76.92,-205.81,-187.74,315.00,318.00,3.00,484.56,TARP,DOE-2,161.52,161.75,113.07,48.68,6,4,0,Yes
 Zone Information, CONFERENCE_105,0.0,0.00,0.00,0.00,-36.92,-161.36,316.50,1,1,1,-40.29,-33.55,-167.69,-155.04,315.00,318.00,3.00,249.91,TARP,DOE-2,83.30,115.14,80.49,34.65,6,4,0,Yes
 Zone Information, BREAK_ROOM_105,0.0,0.00,0.00,0.00,-70.16,-142.81,316.50,1,1,1,-73.96,-66.37,-147.78,-137.83,315.00,318.00,3.00,221.38,TARP,DOE-2,73.79,104.05,72.74,31.32,6,4,0,Yes
 Zone Information, MECHANICAL_105,0.0,0.00,0.00,0.00,-39.49,-161.20,316.50,1,1,1,-43.42,-35.57,-165.71,-156.68,315.00,318.00,3.00,207.63,TARP,DOE-2,69.21,100.08,69.96,30.12,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_105,0.0,0.00,0.00,0.00,-50.03,-211.24,316.50,1,1,1,-52.59,-47.46,-213.87,-208.60,315.00,318.00,3.00,78.04,TARP,DOE-2,26.01,61.21,42.79,18.42,6,4,0,Yes
 Zone Information, STORAGE_105,0.0,0.00,0.00,0.00,-77.94,-210.93,316.50,1,1,1,-80.70,-75.17,-214.46,-207.39,315.00,318.00,3.00,113.38,TARP,DOE-2,37.79,74.35,51.98,22.38,6,4,0,Yes
 Zone Information, LOBBY_106,0.0,0.00,0.00,0.00,-49.13,-220.34,319.50,1,1,1,-52.51,-45.74,-226.92,-213.77,318.00,321.00,3.00,261.18,TARP,DOE-2,87.06,118.32,82.71,35.61,6,4,0,Yes
 Zone Information, CONFERENCE_106,0.0,0.00,0.00,0.00,-5.82,-153.11,319.50,1,1,1,-9.67,-1.96,-157.46,-148.77,318.00,321.00,3.00,196.15,TARP,DOE-2,65.38,97.21,67.95,29.26,6,4,0,Yes
 Zone Information, BREAK_ROOM_106,0.0,0.00,0.00,0.00,-35.48,-218.72,319.50,1,1,1,-37.52,-33.44,-221.83,-215.61,318.00,321.00,3.00,72.97,TARP,DOE-2,24.32,60.56,42.34,18.23,6,4,0,Yes
 Zone Information, MECHANICAL_106,0.0,0.00,0.00,0.00,-46.53,-133.90,319.50,1,1,1,-49.18,-43.88,-139.01,-128.79,318.00,321.00,3.00,157.65,TARP,DOE-2,52.55,91.86,64.22,27.65,6,4,0,Yes
 Zone Information, OFFICE_OPEN_106,0.0,0.00,0.00,0.00,-33.49,-147.24,319.50,1,1,1,-38.76,-28.22,-157.52,-136.96,318.00,321.00,3.00,641.37,TARP,DOE-2,213.79,185.47,129.65,55.82,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_106,0.0,0.00,0.00,0.00,-35.89,-176.52,319.50,1,1,1,-38.50,-33.28,-179.79,-173.25,318.00,321.00,3.00,98.64,TARP,DOE-2,32.88,69.26,48.42,20.85,6,4,0,Yes
 Zone Information, STORAGE_106,0.0,0.00,0.00,0.00,-84.90,-218.85,319.50,1,1,1,-87.51,-82.30,-222.53,-215.17,318.00,321.00,3.00,111.24,TARP,DOE-2,37.08,74.20,51.87,22.33,6,4,0,Yes
 Zone Information, CONFERENCE_107,0.0,0.00,0.00,0.00,-71.26,-164.71,322.50,1,1,1,-74.11,-68.42,-169.31,-160.12,321.00,324.00,3.00,152.35,TARP,DOE-2,50.78,88.06,61.56,26.50,6,4,0,Yes
 Zone Information, BREAK_ROOM_107,0.0,0.00,0.00,0.00,-58.90,-160.05,322.50,1,1,1,-62.64,-55.15,-165.09,-155.00,321.00,324.00,3.00,221.75,TARP,DOE-2,73.92,104.34,72.94,31.40,6,4,0,Yes
 Zone Information, OFFICE_OPEN_107,0.0,0.00,0.00,0.00,-27.83,-200.40,322.50,1,1,1,-35.92,-19.74,-214.24,-186.57,321.00,324.00,3.00,1329.63,TARP,DOE-2,443.21,261.88,183.06,78.81,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_107,0.0,0.00,0.00,0.00,-2.35,-205.24,322.50,1,1,1,-4.30,-0.39,-207.68,-202.79,321.00,324.00,3.00,54.64,TARP,DOE-2,18.21,51.55,36.04,15.52,6,4,0,Yes
 Zone Information, LOBBY_108,0.0,0.00,0.00,0.00,-16.15,-144.08,325.50,1,1,1,-21.88,-10.43,-150.74,-137.43,324.00,327.00,3.00,449.47,TARP,DOE-2,149.82,147.31,102.97,44.33,6,4,0,Yes
 Zone Information, CONFERENCE_108,0.0,0.00,0.00,0.00,-62.03,-183.36,325.50,1,1,1,-64.88,-59.18,-187.89,-178.83,324.00,327.00,3.00,150.57,TARP,DOE-2,50.19,87.37,61.08,26.29,6,4,0,Yes
 Zone Information, BREAK_ROOM_108,0.0,0.00,0.00,0.00,-21.36,-181.61,325.50,1,1,1,-24.82,-17.89,-185.43,-177.78,324.00,327.00,3.00,154.97,TARP,DOE-2,51.66,86.35,60.36,25.99,6,4,0,Yes
 Zone Information, MECHANICAL_108,0.0,0.00,0.00,0.00,-59.07,-141.86,325.50,1,1,1,-60.95,-57.19,-145.35,-138.38,324.00,327.00,3.00,75.41,TARP,DOE-2,25.14,63.17,44.16,19.01,6,4,0,Yes
 Zone Information, OFFICE_OPEN_108,0.0,0.00,0.00,0.00,-27.37,-186.63,325.50,1,1,1,-33.71,-21.04,-199.11,-174.14,324.00,327.00,3.00,937.70,TARP,DOE-2,312.57,224.63,157.03,67.60,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_108,0.0,0.00,0.00,0.00,-82.88,-139.64,325.50,1,1,1,-85.67,-80.10,-142.47,-136.82,324.00,327.00,3.00,91.00,TARP,DOE-2,30.33,66.09,46.20,19.89,6,4,0,Yes
 Zone Information, STORAGE_108,0.0,0.00,0.00,0.00,-55.14,-190.75,325.50,1,1,1,-57.61,-52.67,-194.67,-186.83,324.00,327.00,3.00,112.21,TARP,DOE-2,37.40,75.42,52.72,22.70,6,4,0,Yes
 Zone Information, LOBBY_109,0.0,0.00,0.00,0.00,-56.83,-209.87,328.50,1,1,1,-63.15,-50.51,-216.45,-203.30,327.00,330.00,3.00,490.50,TARP,DOE-2,163.50,153.47,107.28,46.19,6,4,0,Yes
 Zone Information, CONFERENCE_109,0.0,0.00,0.00,0.00,-48.60,-160.89,328.50,1,1,1,-51.56,-45.64,-165.41,-156.38,327.00,330.00,3.00,156.00,TARP,DOE-2,52.00,88.52,61.88,26.64,6,4,0,Yes
 Zone Information, BREAK_ROOM_109,0.0,0.00,0.00,0.00,-74.49,-128.31,328.50,1,1,1,-77.68,-71.30,-133.94,-122.68,327.00,330.00,3.00,210.34,TARP,DOE-2,70.11,104.64,73.15,31.49,6,4,0,Yes
 Zone Information, OFFICE_OPEN_109,0.0,0.00,0.00,0.00,-48.58,-158.34,328.50,1,1,1,-55.60,-41.56,-170.30,-146.37,327.00,330.00,3.00,996.69,TARP,DOE-2,332.23,226.63,158.43,68.21,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_109,0.0,0.00,0.00,0.00,-33.00,-211.36,328.50,1,1,1,-35.03,-30.97,-215.01,-207.71,327.00,330.00,3.00,85.44,TARP,DOE-2,28.48,66.92,46.78,20.14,6,4,0,Yes
 Zone Information, STORAGE_109,0.0,0.00,0.00,0.00,-20.99,-205.46,328.50,1,1,1,-22.57,-19.41,-208.16,-202.77,327.00,330.00,3.00,48.46,TARP,DOE-2,16.15,50.04,34.98,15.06,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,143.55,7.0,20.507,4.876E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_0,31.46,6.0,5.244,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_0,71.01,7.0,10.145,9.857E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_0,38.73,1.0,38.728,2.582E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0,17.83,1.0,17.832,5.608E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0,14.11,1.0,14.109,7.088E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_1,42.73,8.0,5.341,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_1,45.68,4.0,11.420,8.756E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_1,94.65,1.0,94.654,1.056E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1,20.75,1.0,20.749,4.820E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1,23.50,1.0,23.502,4.255E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_2,73.97,3.0,24.658,4.055E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_2,56.48,11.0,5.135,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_2,77.39,7.0,11.055,9.045E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_2,35.56,1.0,35.557,2.812E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2,483.55,24.0,20.148,4.963E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2,27.89,1.0,27.888,3.586E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_2,33.30,1.0,33.303,3.003E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_3,129.10,6.0,21.516,4.648E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_3,93.70,18.0,5.206,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_3,68.88,6.0,11.480,8.710E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_3,67.04,1.0,67.035,1.492E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3,434.33,21.0,20.682,4.835E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3,47.99,2.0,23.995,4.168E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3,22.14,1.0,22.139,4.517E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_4,60.95,3.0,20.318,4.922E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_4,88.80,17.0,5.223,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_4,51.90,5.0,10.380,9.634E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_4,24.00,1.0,24.005,4.166E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4,303.74,15.0,20.249,4.939E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4,17.44,1.0,17.442,5.733E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_4,38.71,1.0,38.708,2.583E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_5,173.90,8.0,21.737,4.600E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_5,71.80,14.0,5.129,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_5,40.64,4.0,10.159,9.843E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_5,64.02,1.0,64.015,1.562E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_5,432.85,21.0,20.612,4.852E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_5,29.82,1.0,29.816,3.354E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_5,28.44,1.0,28.436,3.517E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_6,132.11,6.0,22.018,4.542E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_6,95.86,19.0,5.045,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_6,35.78,3.0,11.926,8.385E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_6,43.15,1.0,43.146,2.318E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_6,440.40,22.0,20.018,4.995E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_6,45.23,2.0,22.617,4.421E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, CONFERENCE_7,51.00,10.0,5.100,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_7,38.96,3.0,12.986,7.701E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_7,44.44,1.0,44.440,2.250E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_7,293.78,14.0,20.984,4.766E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_7,21.20,1.0,21.200,4.717E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_7,10.75,1.0,10.753,9.300E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_8,56.29,2.0,28.145,3.553E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_8,47.15,9.0,5.239,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_8,79.47,7.0,11.353,8.808E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_8,79.69,1.0,79.687,1.255E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_8,325.53,16.0,20.346,4.915E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_8,17.96,1.0,17.961,5.568E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_8,23.85,1.0,23.851,4.193E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_9,70.34,3.0,23.447,4.265E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_9,69.63,13.0,5.356,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_9,26.34,2.0,13.171,7.592E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_9,90.70,1.0,90.702,1.103E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_9,378.90,18.0,21.050,4.751E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_9,45.31,2.0,22.653,4.414E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_9,13.85,1.0,13.853,7.219E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_10,75.25,3.0,25.085,3.986E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_10,66.82,13.0,5.140,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_10,74.33,7.0,10.619,9.417E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_10,95.48,1.0,95.481,1.047E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_10,242.70,12.0,20.225,4.944E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_10,26.55,1.0,26.551,3.766E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_10,41.23,1.0,41.229,2.425E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_11,149.77,7.0,21.396,4.674E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_11,76.74,15.0,5.116,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_11,60.10,6.0,10.017,9.983E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_11,87.58,1.0,87.581,1.142E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_11,348.69,17.0,20.511,4.875E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_11,39.82,1.0,39.816,2.512E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_11,46.99,1.0,46.993,2.128E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_12,157.99,7.0,22.570,4.431E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_12,54.28,10.0,5.428,0.184,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_12,23.83,2.0,11.915,8.393E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_12,53.56,1.0,53.560,1.867E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_12,154.91,7.0,22.130,4.519E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_12,15.76,1.0,15.764,6.343E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_12,17.74,1.0,17.741,5.637E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_13,182.64,9.0,20.293,4.928E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_13,46.94,9.0,5.215,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_13,73.21,7.0,10.459,9.562E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_13,98.89,1.0,98.885,1.011E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_13,459.11,22.0,20.869,4.792E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_13,41.35,2.0,20.674,4.837E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_13,25.47,1.0,25.474,3.926E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_14,141.84,7.0,20.263,4.935E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_14,89.59,17.0,5.270,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_14,69.27,6.0,11.545,8.662E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_14,96.04,1.0,96.043,1.041E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_14,298.27,14.0,21.305,4.694E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_14,42.58,2.0,21.291,4.697E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_15,51.65,2.0,25.823,3.873E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_15,38.95,7.0,5.564,0.180,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_15,60.25,6.0,10.041,9.959E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_15,51.51,1.0,51.508,1.941E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_15,28.35,1.0,28.351,3.527E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_15,44.98,1.0,44.982,2.223E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_16,135.53,6.0,22.589,4.427E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_16,52.62,10.0,5.262,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_16,43.61,4.0,10.902,9.173E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_16,72.90,1.0,72.900,1.372E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_16,213.38,10.0,21.338,4.687E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_16,24.04,1.0,24.036,4.160E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_16,45.70,1.0,45.697,2.188E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_17,93.12,4.0,23.280,4.296E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_17,23.99,2.0,11.993,8.338E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_17,87.12,1.0,87.120,1.148E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_17,220.51,11.0,20.046,4.989E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_17,37.91,1.0,37.911,2.638E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_17,24.40,1.0,24.397,4.099E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_18,91.75,18.0,5.097,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_18,55.13,5.0,11.026,9.069E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_18,376.84,18.0,20.936,4.777E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_18,28.63,1.0,28.634,3.492E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_18,45.32,1.0,45.319,2.207E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_19,193.99,9.0,21.554,4.639E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_19,54.47,10.0,5.447,0.184,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_19,23.43,2.0,11.717,8.535E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_19,62.73,1.0,62.734,1.594E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_19,275.31,13.0,21.177,4.722E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_19,49.09,2.0,24.547,4.074E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_19,25.38,1.0,25.382,3.940E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_20,60.28,3.0,20.094,4.977E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_20,91.02,18.0,5.056,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_20,43.65,4.0,10.913,9.163E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_20,33.49,1.0,33.494,2.986E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_20,498.11,24.0,20.754,4.818E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_20,37.84,1.0,37.840,2.643E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_20,16.87,1.0,16.869,5.928E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_21,61.94,3.0,20.647,4.843E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_21,60.64,12.0,5.054,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_21,58.27,5.0,11.654,8.581E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_21,98.65,1.0,98.652,1.014E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_21,148.05,7.0,21.150,4.728E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_21,31.13,1.0,31.129,3.212E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_21,38.88,1.0,38.882,2.572E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_22,168.99,8.0,21.124,4.734E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_22,47.74,9.0,5.304,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_22,21.36,2.0,10.681,9.362E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_22,93.46,1.0,93.464,1.070E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_22,297.31,14.0,21.236,4.709E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_22,40.13,2.0,20.063,4.984E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_22,27.97,1.0,27.965,3.576E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_23,79.60,3.0,26.533,3.769E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_23,58.17,11.0,5.288,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_23,65.67,6.0,10.944,9.137E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_23,35.40,1.0,35.402,2.825E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_23,200.13,10.0,20.013,4.997E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_23,22.37,1.0,22.368,4.471E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_24,167.20,8.0,20.900,4.785E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_24,83.07,16.0,5.192,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_24,46.27,4.0,11.566,8.646E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_24,93.38,1.0,93.384,1.071E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_24,100.65,5.0,20.130,4.968E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_24,47.05,2.0,23.526,4.251E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_24,41.08,1.0,41.082,2.434E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_25,79.26,3.0,26.421,3.785E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_25,90.73,18.0,5.041,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_25,33.36,3.0,11.121,8.992E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_25,67.08,1.0,67.078,1.491E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_25,215.23,10.0,21.523,4.646E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_25,23.22,1.0,23.222,4.306E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_25,18.30,1.0,18.297,5.465E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_26,68.09,3.0,22.695,4.406E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_26,43.00,8.0,5.375,0.186,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_26,60.03,6.0,10.005,9.995E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_26,50.87,1.0,50.867,1.966E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_26,258.47,12.0,21.539,4.643E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_26,37.80,1.0,37.804,2.645E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_26,18.75,1.0,18.751,5.333E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_27,64.01,3.0,21.335,4.687E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_27,31.22,6.0,5.204,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_27,21.04,2.0,10.519,9.506E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_27,97.44,1.0,97.438,1.026E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_27,308.66,15.0,20.577,4.860E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_27,45.29,1.0,45.291,2.208E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_28,96.44,4.0,24.111,4.147E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_28,49.90,9.0,5.545,0.180,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_28,43.17,4.0,10.792,9.267E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_28,42.57,1.0,42.571,2.349E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_28,405.81,20.0,20.291,4.928E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_28,46.02,1.0,46.018,2.173E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_29,65.21,13.0,5.016,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_29,54.58,5.0,10.916,9.161E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_29,60.74,1.0,60.741,1.646E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_29,472.01,23.0,20.522,4.873E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_29,42.00,2.0,21.002,4.761E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_29,24.07,1.0,24.068,4.155E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_30,115.09,5.0,23.017,4.345E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_30,64.87,12.0,5.406,0.185,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_30,44.34,4.0,11.084,9.022E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_30,57.62,1.0,57.617,1.736E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_30,260.19,13.0,20.015,4.996E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_30,36.06,1.0,36.060,2.773E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_30,34.98,1.0,34.980,2.859E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_31,151.17,7.0,21.596,4.630E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_31,94.31,18.0,5.240,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_31,53.17,1.0,53.172,1.881E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_31,382.59,19.0,20.136,4.966E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_31,24.62,1.0,24.618,4.062E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_31,49.98,1.0,49.980,2.001E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_32,147.35,7.0,21.050,4.751E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_32,39.95,3.0,13.317,7.509E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_32,95.29,1.0,95.290,1.049E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_32,339.25,16.0,21.203,4.716E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_32,35.29,1.0,35.294,2.833E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_32,10.53,1.0,10.528,9.498E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_33,122.81,6.0,20.469,4.885E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_33,55.10,11.0,5.009,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_33,77.02,7.0,11.003,9.089E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_33,72.59,1.0,72.592,1.378E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_33,123.74,6.0,20.623,4.849E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_33,17.87,1.0,17.875,5.595E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_33,12.28,1.0,12.277,8.145E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_34,197.93,9.0,21.992,4.547E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_34,89.79,17.0,5.282,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_34,32.04,3.0,10.681,9.362E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_34,241.80,12.0,20.150,4.963E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_34,22.85,1.0,22.849,4.377E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_34,17.81,1.0,17.812,5.614E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_35,193.06,9.0,21.451,4.662E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_35,32.36,6.0,5.393,0.185,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_35,56.29,5.0,11.258,8.883E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_35,84.98,1.0,84.976,1.177E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_35,222.89,11.0,20.263,4.935E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_35,41.65,2.0,20.825,4.802E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_36,145.86,7.0,20.837,4.799E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_36,99.91,19.0,5.259,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_36,54.81,5.0,10.962,9.122E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_36,63.46,1.0,63.462,1.576E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_36,360.12,18.0,20.007,4.998E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_36,21.09,1.0,21.086,4.742E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_36,42.65,1.0,42.649,2.345E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_37,78.01,3.0,26.002,3.846E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_37,70.21,14.0,5.015,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_37,62.31,6.0,10.385,9.629E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_37,33.75,1.0,33.753,2.963E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_37,245.86,12.0,20.489,4.881E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_37,46.86,2.0,23.430,4.268E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_37,30.94,1.0,30.937,3.232E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_38,98.50,4.0,24.625,4.061E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_38,53.08,10.0,5.308,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_38,26.79,2.0,13.396,7.465E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_38,92.99,1.0,92.994,1.075E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_38,46.67,2.0,23.336,4.285E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_38,15.17,1.0,15.168,6.593E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_39,100.77,5.0,20.153,4.962E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_39,88.91,17.0,5.230,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_39,60.61,6.0,10.101,9.900E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_39,37.19,1.0,37.189,2.689E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_39,157.30,7.0,22.472,4.450E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_39,39.58,1.0,39.582,2.526E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_39,23.34,1.0,23.338,4.285E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_40,87.43,4.0,21.858,4.575E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_40,86.60,17.0,5.094,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_40,41.32,4.0,10.329,9.682E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_40,91.81,1.0,91.807,1.089E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_40,328.93,16.0,20.558,4.864E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_40,39.56,1.0,39.556,2.528E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_40,45.23,1.0,45.226,2.211E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_41,78.70,3.0,26.233,3.812E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_41,46.71,9.0,5.190,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_41,63.12,6.0,10.519,9.506E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_41,71.53,1.0,71.531,1.398E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_41,372.58,18.0,20.699,4.831E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_41,33.17,1.0,33.165,3.015E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_41,11.88,1.0,11.876,8.420E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_42,67.65,3.0,22.550,4.435E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_42,38.41,7.0,5.487,0.182,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_42,49.38,1.0,49.377,2.025E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_42,467.02,23.0,20.305,4.925E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_42,23.60,1.0,23.605,4.236E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_42,26.69,1.0,26.690,3.747E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_43,55.55,2.0,27.777,3.600E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_43,85.97,17.0,5.057,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_43,26.17,2.0,13.087,7.641E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_43,80.34,1.0,80.343,1.245E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_43,452.95,22.0,20.589,4.857E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_43,15.35,1.0,15.346,6.516E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_43,36.12,1.0,36.121,2.768E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_44,166.70,8.0,20.837,4.799E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_44,66.45,6.0,11.076,9.029E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_44,73.64,1.0,73.641,1.358E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_44,470.29,23.0,20.448,4.891E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_44,41.86,2.0,20.931,4.778E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_44,15.73,1.0,15.734,6.356E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_45,66.25,3.0,22.084,4.528E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_45,76.01,15.0,5.067,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_45,75.49,7.0,10.785,9.272E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_45,212.93,10.0,21.293,4.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_45,17.44,1.0,17.436,5.735E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_45,19.01,1.0,19.006,5.261E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_46,74.42,3.0,24.807,4.031E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_46,52.53,10.0,5.253,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_46,50.20,5.0,10.039,9.961E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_46,26.99,1.0,26.987,3.706E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_46,404.15,20.0,20.207,4.949E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_46,23.20,1.0,23.196,4.311E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_46,39.90,1.0,39.900,2.506E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_47,166.46,8.0,20.807,4.806E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_47,54.28,10.0,5.428,0.184,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_47,56.25,5.0,11.249,8.889E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_47,40.58,1.0,40.583,2.464E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_47,426.70,21.0,20.319,4.921E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_47,35.71,1.0,35.711,2.800E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_47,48.57,1.0,48.567,2.059E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_48,187.94,9.0,20.882,4.789E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_48,53.40,10.0,5.340,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_48,34.95,3.0,11.650,8.584E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_48,50.71,1.0,50.715,1.972E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_48,242.56,12.0,20.213,4.947E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_48,41.15,2.0,20.574,4.861E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_48,27.79,1.0,27.795,3.598E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_49,172.80,8.0,21.600,4.630E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_49,54.11,10.0,5.411,0.185,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_49,63.42,6.0,10.570,9.461E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_49,96.97,1.0,96.973,1.031E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_49,296.74,14.0,21.196,4.718E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_49,36.04,1.0,36.044,2.774E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_49,43.01,1.0,43.011,2.325E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_50,160.55,8.0,20.069,4.983E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_50,47.19,9.0,5.244,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_50,73.25,1.0,73.255,1.365E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_50,273.25,13.0,21.019,4.757E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_50,47.47,2.0,23.733,4.214E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_50,33.27,1.0,33.273,3.005E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_51,51.60,2.0,25.801,3.876E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_51,89.97,17.0,5.292,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_51,32.29,3.0,10.764,9.291E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_51,49.04,1.0,49.039,2.039E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_51,130.71,6.0,21.785,4.590E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_51,16.10,1.0,16.099,6.212E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_51,42.51,1.0,42.507,2.353E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_52,170.41,8.0,21.301,4.695E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_52,89.07,17.0,5.240,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_52,52.65,5.0,10.531,9.496E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_52,69.26,1.0,69.263,1.444E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_52,115.21,5.0,23.043,4.340E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_52,34.32,1.0,34.316,2.914E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_52,41.99,1.0,41.987,2.382E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_53,187.94,9.0,20.883,4.789E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_53,61.20,12.0,5.100,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_53,52.95,5.0,10.590,9.443E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_53,258.97,12.0,21.580,4.634E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_53,18.67,1.0,18.670,5.356E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_53,12.95,1.0,12.950,7.722E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_54,83.99,4.0,20.998,4.762E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_54,30.27,6.0,5.046,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_54,48.69,4.0,12.174,8.214E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_54,488.38,24.0,20.349,4.914E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_54,18.00,1.0,17.996,5.557E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_54,48.09,1.0,48.092,2.079E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_55,65.29,3.0,21.764,4.595E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_55,34.83,6.0,5.806,0.172,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_55,77.14,1.0,77.140,1.296E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_55,478.91,23.0,20.822,4.803E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_55,32.01,1.0,32.009,3.124E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_55,12.45,1.0,12.449,8.033E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_56,112.76,5.0,22.552,4.434E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_56,56.10,11.0,5.100,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_56,59.36,5.0,11.871,8.424E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_56,77.29,1.0,77.287,1.294E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_56,210.93,10.0,21.093,4.741E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_56,42.42,2.0,21.211,4.715E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_56,28.61,1.0,28.613,3.495E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_57,119.23,5.0,23.846,4.194E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_57,35.44,7.0,5.064,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_57,51.18,1.0,51.180,1.954E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_57,449.91,22.0,20.450,4.890E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_57,18.23,1.0,18.229,5.486E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_57,40.61,1.0,40.610,2.462E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_58,82.38,4.0,20.596,4.855E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_58,43.25,8.0,5.406,0.185,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_58,56.51,5.0,11.303,8.848E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_58,32.46,1.0,32.462,3.081E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_58,443.95,22.0,20.179,4.956E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_58,29.56,1.0,29.564,3.382E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_58,26.15,1.0,26.146,3.825E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_59,88.22,4.0,22.054,4.534E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_59,67.98,13.0,5.229,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_59,43.14,4.0,10.786,9.272E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_59,77.76,1.0,77.762,1.286E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_59,262.74,13.0,20.211,4.948E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_59,29.47,1.0,29.472,3.393E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_59,30.09,1.0,30.090,3.323E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_60,185.04,9.0,20.561,4.864E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_60,82.96,16.0,5.185,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_60,23.27,2.0,11.634,8.595E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_60,61.20,1.0,61.197,1.634E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_60,483.31,24.0,20.138,4.966E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_60,44.05,2.0,22.025,4.540E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_60,31.37,1.0,31.369,3.188E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_61,87.04,4.0,21.759,4.596E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_61,94.07,18.0,5.226,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_61,79.66,7.0,11.379,8.788E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_61,94.69,1.0,94.692,1.056E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_61,161.44,8.0,20.181,4.955E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_61,23.75,1.0,23.747,4.211E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_61,27.36,1.0,27.359,3.655E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_62,134.16,6.0,22.359,4.472E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_62,74.27,14.0,5.305,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_62,43.66,4.0,10.914,9.162E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_62,56.13,1.0,56.129,1.782E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_62,232.82,11.0,21.166,4.725E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_62,39.10,1.0,39.102,2.557E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_62,49.96,1.0,49.959,2.002E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_63,72.13,3.0,24.042,4.159E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_63,92.58,18.0,5.144,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_63,120.32,6.0,20.053,4.987E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_63,34.88,1.0,34.878,2.867E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_63,34.41,1.0,34.410,2.906E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_64,149.04,7.0,21.292,4.697E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_64,54.20,10.0,5.420,0.184,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_64,33.88,3.0,11.292,8.856E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_64,88.85,1.0,88.851,1.125E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_64,148.32,7.0,21.188,4.720E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_64,36.50,1.0,36.505,2.739E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_64,27.97,1.0,27.971,3.575E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_65,144.70,7.0,20.671,4.838E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_65,68.20,13.0,5.246,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_65,31.69,3.0,10.562,9.468E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_65,60.83,1.0,60.832,1.644E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_65,111.00,5.0,22.199,4.505E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_65,49.14,2.0,24.569,4.070E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_66,57.05,2.0,28.523,3.506E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_66,34.17,6.0,5.696,0.176,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_66,54.15,5.0,10.829,9.234E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_66,34.43,1.0,34.434,2.904E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_66,428.32,21.0,20.396,4.903E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_66,41.45,2.0,20.727,4.825E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_66,24.23,1.0,24.234,4.126E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_67,95.73,4.0,23.932,4.178E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_67,87.64,17.0,5.155,0.194,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_67,36.08,3.0,12.027,8.315E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_67,62.02,1.0,62.020,1.612E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_67,229.76,11.0,20.887,4.788E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_67,23.05,1.0,23.047,4.339E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_67,22.93,1.0,22.931,4.361E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_68,150.78,7.0,21.540,4.642E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_68,42.08,4.0,10.520,9.506E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_68,20.32,1.0,20.324,4.920E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_68,456.04,22.0,20.729,4.824E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_68,26.32,1.0,26.318,3.800E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_68,28.02,1.0,28.019,3.569E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_69,143.64,7.0,20.521,4.873E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_69,53.66,10.0,5.366,0.186,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_69,37.18,3.0,12.392,8.070E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_69,42.55,1.0,42.546,2.350E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_69,379.47,18.0,21.081,4.744E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_69,45.08,2.0,22.540,4.437E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_69,44.74,1.0,44.741,2.235E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_70,193.89,9.0,21.544,4.642E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_70,63.51,12.0,5.293,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_70,62.80,6.0,10.466,9.554E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_70,93.06,1.0,93.056,1.075E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_70,374.14,18.0,20.786,4.811E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_70,24.70,1.0,24.697,4.049E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_70,31.88,1.0,31.883,3.136E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_71,101.55,5.0,20.310,4.924E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_71,34.47,6.0,5.745,0.174,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_71,33.37,3.0,11.124,8.989E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_71,25.97,1.0,25.968,3.851E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_71,473.41,23.0,20.583,4.858E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_71,29.93,1.0,29.934,3.341E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_71,44.94,1.0,44.936,2.225E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_72,133.22,6.0,22.203,4.504E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_72,41.00,8.0,5.125,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_72,51.87,5.0,10.374,9.639E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_72,42.81,1.0,42.811,2.336E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_72,481.04,24.0,20.044,4.989E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_72,36.38,1.0,36.383,2.749E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_73,181.33,9.0,20.148,4.963E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_73,63.17,12.0,5.264,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_73,30.87,3.0,10.289,9.719E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_73,26.84,1.0,26.839,3.726E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_73,317.23,15.0,21.149,4.728E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_73,48.18,2.0,24.090,4.151E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_73,41.09,1.0,41.091,2.434E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_74,162.24,8.0,20.280,4.931E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_74,85.70,17.0,5.041,0.198,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_74,37.98,3.0,12.660,7.899E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_74,44.98,1.0,44.983,2.223E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_74,311.56,15.0,20.771,4.814E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_74,27.73,1.0,27.732,3.606E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_74,16.94,1.0,16.945,5.902E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_75,125.56,6.0,20.926,4.779E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_75,39.03,7.0,5.576,0.179,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_75,70.65,7.0,10.093,9.908E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_75,73.39,1.0,73.391,1.363E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_75,152.77,7.0,21.824,4.582E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_75,42.90,2.0,21.452,4.661E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_75,49.00,1.0,48.999,2.041E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_76,124.28,6.0,20.713,4.828E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_76,80.50,16.0,5.031,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_76,40.65,4.0,10.163,9.840E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_76,71.16,1.0,71.164,1.405E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_76,286.34,14.0,20.453,4.889E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_76,16.37,1.0,16.368,6.109E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_77,143.02,7.0,20.431,4.895E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_77,94.61,18.0,5.256,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_77,52.66,5.0,10.532,9.495E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_77,95.29,1.0,95.287,1.049E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_77,385.45,19.0,20.287,4.929E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_77,41.02,2.0,20.509,4.876E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_77,13.67,1.0,13.666,7.318E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_78,128.31,6.0,21.386,4.676E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_78,90.05,18.0,5.003,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_78,26.09,2.0,13.045,7.666E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_78,45.78,1.0,45.779,2.184E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_78,248.52,12.0,20.710,4.829E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_78,22.04,1.0,22.038,4.538E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_78,38.81,1.0,38.811,2.577E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_79,82.53,4.0,20.633,4.847E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_79,86.49,17.0,5.088,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_79,33.95,3.0,11.315,8.838E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_79,206.65,10.0,20.665,4.839E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_79,39.35,1.0,39.354,2.541E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_79,46.99,1.0,46.990,2.128E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_80,193.67,9.0,21.519,4.647E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_80,78.13,15.0,5.208,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_80,21.87,2.0,10.937,9.144E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_80,29.70,1.0,29.696,3.367E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_80,441.86,22.0,20.085,4.979E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_80,34.05,1.0,34.053,2.937E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_80,22.87,1.0,22.872,4.372E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_81,193.43,9.0,21.492,4.653E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_81,48.01,9.0,5.334,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_81,66.39,6.0,11.065,9.038E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_81,93.12,1.0,93.118,1.074E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_81,100.61,5.0,20.123,4.970E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_81,26.52,1.0,26.522,3.771E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_81,25.33,1.0,25.335,3.947E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_82,134.99,6.0,22.498,4.445E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_82,65.38,13.0,5.029,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_82,22.12,2.0,11.058,9.044E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_82,70.27,1.0,70.273,1.423E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_82,21.19,1.0,21.189,4.719E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_82,14.03,1.0,14.033,7.126E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_83,137.76,6.0,22.960,4.355E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_83,73.78,14.0,5.270,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_83,32.46,3.0,10.820,9.242E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_83,29.29,1.0,29.293,3.414E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_83,472.87,23.0,20.560,4.864E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_83,41.69,2.0,20.843,4.798E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_84,59.70,2.0,29.850,3.350E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_84,33.85,6.0,5.642,0.177,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_84,30.82,3.0,10.275,9.733E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_84,31.81,1.0,31.808,3.144E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_84,290.04,14.0,20.717,4.827E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_84,44.35,2.0,22.177,4.509E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_84,34.25,1.0,34.247,2.920E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_85,134.98,6.0,22.496,4.445E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_85,77.08,15.0,5.139,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_85,54.07,5.0,10.814,9.247E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_85,84.67,1.0,84.674,1.181E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_85,381.33,19.0,20.070,4.983E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_85,33.63,1.0,33.631,2.973E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_85,13.20,1.0,13.198,7.577E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_86,68.25,3.0,22.750,4.396E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_86,95.00,19.0,5.000,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_86,30.08,3.0,10.026,9.974E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_86,84.24,1.0,84.244,1.187E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_86,281.58,14.0,20.113,4.972E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_86,37.50,1.0,37.502,2.667E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_86,10.79,1.0,10.787,9.270E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_87,151.16,7.0,21.594,4.631E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_87,68.85,13.0,5.296,0.189,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_87,72.35,7.0,10.336,9.675E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_87,95.12,1.0,95.122,1.051E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_87,492.36,24.0,20.515,4.874E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_87,22.46,1.0,22.456,4.453E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_87,10.76,1.0,10.760,9.294E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_88,143.75,7.0,20.535,4.870E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_88,53.23,10.0,5.323,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_88,26.19,2.0,13.094,7.637E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_88,49.20,1.0,49.196,2.033E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_88,285.27,14.0,20.376,4.908E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_88,42.14,2.0,21.069,4.746E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_88,40.25,1.0,40.247,2.485E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_89,153.79,7.0,21.970,4.552E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_89,96.84,19.0,5.097,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_89,26.15,2.0,13.077,7.647E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_89,93.32,1.0,93.315,1.072E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_89,170.78,8.0,21.348,4.684E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_89,19.64,1.0,19.640,5.092E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_89,37.15,1.0,37.152,2.692E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_90,114.01,5.0,22.802,4.385E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_90,65.10,13.0,5.008,0.200,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_90,21.20,2.0,10.599,9.434E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_90,70.69,1.0,70.689,1.415E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_90,436.90,21.0,20.805,4.807E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_90,31.23,1.0,31.230,3.202E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_90,29.35,1.0,29.347,3.408E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_91,77.89,3.0,25.964,3.851E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_91,88.06,17.0,5.180,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_91,77.07,7.0,11.010,9.083E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_91,43.75,1.0,43.750,2.286E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_91,333.36,16.0,20.835,4.800E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_91,40.20,2.0,20.100,4.975E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_91,18.81,1.0,18.809,5.317E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_92,53.71,2.0,26.853,3.724E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_92,73.83,14.0,5.274,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_92,31.98,3.0,10.661,9.380E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_92,20.92,1.0,20.915,4.781E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_92,29.40,1.0,29.404,3.401E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_93,50.58,2.0,25.292,3.954E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_93,53.68,5.0,10.736,9.315E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_93,89.12,1.0,89.125,1.122E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_93,348.13,17.0,20.478,4.883E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_93,48.33,2.0,24.167,4.138E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_93,32.22,1.0,32.217,3.104E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_94,164.52,8.0,20.566,4.863E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_94,59.25,11.0,5.387,0.186,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_94,58.72,5.0,11.743,8.515E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_94,45.68,1.0,45.678,2.189E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_94,384.78,19.0,20.252,4.938E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_94,49.80,2.0,24.899,4.016E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_94,28.94,1.0,28.940,3.455E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_95,78.57,3.0,26.188,3.818E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_95,75.57,15.0,5.038,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_95,76.06,7.0,10.866,9.203E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_95,81.74,1.0,81.742,1.223E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_95,438.80,21.0,20.895,4.786E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_95,32.57,1.0,32.571,3.070E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_95,32.37,1.0,32.366,3.090E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_96,160.84,8.0,20.105,4.974E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, BREAK_ROOM_96,71.46,7.0,10.208,9.796E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_96,53.71,1.0,53.713,1.862E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_96,152.33,7.0,21.761,4.595E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_96,18.77,1.0,18.768,5.328E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_96,31.93,1.0,31.928,3.132E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_97,163.05,8.0,20.382,4.906E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_97,72.42,14.0,5.173,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_97,36.81,3.0,12.271,8.149E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_97,32.42,1.0,32.417,3.085E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_97,300.38,15.0,20.025,4.994E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_97,47.86,2.0,23.931,4.179E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_97,38.26,1.0,38.263,2.614E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_98,141.12,7.0,20.160,4.960E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_98,44.48,8.0,5.560,0.180,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, MECHANICAL_98,87.06,1.0,87.065,1.149E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_98,487.69,24.0,20.320,4.921E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_98,38.51,1.0,38.510,2.597E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_98,36.22,1.0,36.224,2.761E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_99,84.39,16.0,5.274,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_99,62.51,6.0,10.418,9.598E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_99,84.76,1.0,84.759,1.180E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_99,158.53,7.0,22.647,4.416E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_99,18.90,1.0,18.903,5.290E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_100,166.31,8.0,20.789,4.810E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_100,82.87,16.0,5.179,0.193,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_100,21.49,2.0,10.747,9.305E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_100,91.02,1.0,91.018,1.099E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_100,483.33,24.0,20.139,4.966E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_100,47.36,2.0,23.680,4.223E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_100,13.74,1.0,13.740,7.278E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_101,155.78,7.0,22.254,4.494E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_101,66.26,13.0,5.097,0.196,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_101,71.47,7.0,10.210,9.794E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_101,48.08,1.0,48.081,2.080E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_101,310.43,15.0,20.695,4.832E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_101,15.81,1.0,15.815,6.323E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_101,45.74,1.0,45.740,2.186E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_102,186.23,9.0,20.692,4.833E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_102,76.26,15.0,5.084,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_102,50.81,5.0,10.161,9.841E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_102,24.04,1.0,24.042,4.159E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_102,35.83,1.0,35.831,2.791E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_102,16.30,1.0,16.304,6.133E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_103,142.80,7.0,20.400,4.902E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_103,64.32,12.0,5.360,0.187,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_103,44.09,4.0,11.022,9.072E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_103,26.01,1.0,26.006,3.845E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_103,437.88,21.0,20.851,4.796E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_103,29.00,1.0,28.999,3.448E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_103,16.90,1.0,16.899,5.917E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_104,182.42,9.0,20.269,4.934E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_104,83.27,16.0,5.204,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_104,78.48,7.0,11.211,8.920E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_104,41.05,1.0,41.054,2.436E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_104,375.59,18.0,20.866,4.793E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_104,17.62,1.0,17.619,5.676E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_105,161.52,8.0,20.190,4.953E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_105,83.30,16.0,5.206,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_105,73.79,7.0,10.542,9.486E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_105,69.21,1.0,69.209,1.445E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_105,26.01,1.0,26.014,3.844E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_105,37.79,1.0,37.792,2.646E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_106,87.06,4.0,21.765,4.595E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_106,65.38,13.0,5.029,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_106,24.32,2.0,12.162,8.223E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_106,52.55,1.0,52.550,1.903E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_106,213.79,10.0,21.379,4.677E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_106,32.88,1.0,32.879,3.041E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_106,37.08,1.0,37.080,2.697E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, CONFERENCE_107,50.78,10.0,5.078,0.197,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_107,73.92,7.0,10.559,9.470E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_107,443.21,22.0,20.146,4.964E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_107,18.21,1.0,18.214,5.490E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_108,149.82,7.0,21.403,4.672E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_108,50.19,10.0,5.019,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_108,51.66,5.0,10.331,9.679E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_108,25.14,1.0,25.136,3.978E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_108,312.57,15.0,20.838,4.799E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_108,30.33,1.0,30.334,3.297E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_108,37.40,1.0,37.402,2.674E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_109,163.50,8.0,20.437,4.893E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_109,52.00,10.0,5.200,0.192,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_109,70.11,7.0,10.016,9.984E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, OFFICE_OPEN_109,332.23,16.0,20.764,4.816E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_109,28.48,1.0,28.481,3.511E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_109,16.15,1.0,16.153,6.191E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,143.55,7.0,7.0,4.876E-002,20.507,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_0_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_0,31.46,6.0,6.0,0.191,5.244,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_0_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_0,71.01,7.0,7.0,9.857E-002,10.145,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,38.73,1.0,1.0,2.582E-002,38.728,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0,17.83,1.0,1.0,5.608E-002,17.832,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_0_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0,14.11,1.0,1.0,7.088E-002,14.109,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,42.73,8.0,8.0,0.187,5.341,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_1_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_1,45.68,4.0,4.0,8.756E-002,11.420,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_1_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_1,94.65,1.0,1.0,1.056E-002,94.654,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1,20.75,1.0,1.0,4.820E-002,20.749,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_1_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1,23.50,1.0,1.0,4.255E-002,23.502,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_2_PEOPLE,LOBBY_OCCUPANCY,LOBBY_2,73.97,3.0,3.0,4.055E-002,24.658,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,56.48,11.0,11.0,0.195,5.135,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_2_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_2,77.39,7.0,7.0,9.045E-002,11.055,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_2_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_2,35.56,1.0,1.0,2.812E-002,35.557,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2,483.55,24.0,24.0,4.963E-002,20.148,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2,27.89,1.0,1.0,3.586E-002,27.888,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_2,33.30,1.0,1.0,3.003E-002,33.303,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_3_PEOPLE,LOBBY_OCCUPANCY,LOBBY_3,129.10,6.0,6.0,4.648E-002,21.516,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_3_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_3,93.70,18.0,18.0,0.192,5.206,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_3_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_3,68.88,6.0,6.0,8.710E-002,11.480,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_3_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_3,67.04,1.0,1.0,1.492E-002,67.035,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3,434.33,21.0,21.0,4.835E-002,20.682,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3,47.99,2.0,2.0,4.168E-002,23.995,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_3_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3,22.14,1.0,1.0,4.517E-002,22.139,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_4_PEOPLE,LOBBY_OCCUPANCY,LOBBY_4,60.95,3.0,3.0,4.922E-002,20.318,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_4_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_4,88.80,17.0,17.0,0.191,5.223,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_4_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_4,51.90,5.0,5.0,9.634E-002,10.380,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_4_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_4,24.00,1.0,1.0,4.166E-002,24.005,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4,303.74,15.0,15.0,4.939E-002,20.249,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4,17.44,1.0,1.0,5.733E-002,17.442,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_4_PEOPLE,STORAGE_OCCUPANCY,STORAGE_4,38.71,1.0,1.0,2.583E-002,38.708,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_5_PEOPLE,LOBBY_OCCUPANCY,LOBBY_5,173.90,8.0,8.0,4.600E-002,21.737,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_5_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_5,71.80,14.0,14.0,0.195,5.129,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_5_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_5,40.64,4.0,4.0,9.843E-002,10.159,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_5_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_5,64.02,1.0,1.0,1.562E-002,64.015,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_5,432.85,21.0,21.0,4.852E-002,20.612,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_5,29.82,1.0,1.0,3.354E-002,29.816,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_5_PEOPLE,STORAGE_OCCUPANCY,STORAGE_5,28.44,1.0,1.0,3.517E-002,28.436,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_6_PEOPLE,LOBBY_OCCUPANCY,LOBBY_6,132.11,6.0,6.0,4.542E-002,22.018,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_6_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_6,95.86,19.0,19.0,0.198,5.045,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_6_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_6,35.78,3.0,3.0,8.385E-002,11.926,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_6_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_6,43.15,1.0,1.0,2.318E-002,43.146,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_6,440.40,22.0,22.0,4.995E-002,20.018,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_6_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_6,45.23,2.0,2.0,4.421E-002,22.617,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, CONFERENCE_7_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_7,51.00,10.0,10.0,0.196,5.100,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_7_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_7,38.96,3.0,3.0,7.701E-002,12.986,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_7_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_7,44.44,1.0,1.0,2.250E-002,44.440,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_7,293.78,14.0,14.0,4.766E-002,20.984,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_7_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_7,21.20,1.0,1.0,4.717E-002,21.200,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_7_PEOPLE,STORAGE_OCCUPANCY,STORAGE_7,10.75,1.0,1.0,9.300E-002,10.753,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_8_PEOPLE,LOBBY_OCCUPANCY,LOBBY_8,56.29,2.0,2.0,3.553E-002,28.145,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_8_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_8,47.15,9.0,9.0,0.191,5.239,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_8_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_8,79.47,7.0,7.0,8.808E-002,11.353,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_8_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_8,79.69,1.0,1.0,1.255E-002,79.687,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_8_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_8,325.53,16.0,16.0,4.915E-002,20.346,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_8_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_8,17.96,1.0,1.0,5.568E-002,17.961,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_8_PEOPLE,STORAGE_OCCUPANCY,STORAGE_8,23.85,1.0,1.0,4.193E-002,23.851,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_9_PEOPLE,LOBBY_OCCUPANCY,LOBBY_9,70.34,3.0,3.0,4.265E-002,23.447,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_9_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_9,69.63,13.0,13.0,0.187,5.356,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_9_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_9,26.34,2.0,2.0,7.592E-002,13.171,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_9_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_9,90.70,1.0,1.0,1.103E-002,90.702,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_9_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_9,378.90,18.0,18.0,4.751E-002,21.050,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_9_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_9,45.31,2.0,2.0,4.414E-002,22.653,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_9_PEOPLE,STORAGE_OCCUPANCY,STORAGE_9,13.85,1.0,1.0,7.219E-002,13.853,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_10_PEOPLE,LOBBY_OCCUPANCY,LOBBY_10,75.25,3.0,3.0,3.986E-002,25.085,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_10_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_10,66.82,13.0,13.0,0.195,5.140,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_10_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_10,74.33,7.0,7.0,9.417E-002,10.619,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_10_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_10,95.48,1.0,1.0,1.047E-002,95.481,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_10_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_10,242.70,12.0,12.0,4.944E-002,20.225,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_10_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_10,26.55,1.0,1.0,3.766E-002,26.551,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_10_PEOPLE,STORAGE_OCCUPANCY,STORAGE_10,41.23,1.0,1.0,2.425E-002,41.229,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_11_PEOPLE,LOBBY_OCCUPANCY,LOBBY_11,149.77,7.0,7.0,4.674E-002,21.396,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_11_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_11,76.74,15.0,15.0,0.195,5.116,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_11_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_11,60.10,6.0,6.0,9.983E-002,10.017,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_11_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_11,87.58,1.0,1.0,1.142E-002,87.581,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_11_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_11,348.69,17.0,17.0,4.875E-002,20.511,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_11_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_11,39.82,1.0,1.0,2.512E-002,39.816,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_11_PEOPLE,STORAGE_OCCUPANCY,STORAGE_11,46.99,1.0,1.0,2.128E-002,46.993,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_12_PEOPLE,LOBBY_OCCUPANCY,LOBBY_12,157.99,7.0,7.0,4.431E-002,22.570,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_12_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_12,54.28,10.0,10.0,0.184,5.428,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_12_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_12,23.83,2.0,2.0,8.393E-002,11.915,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_12_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_12,53.56,1.0,1.0,1.867E-002,53.560,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_12_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_12,154.91,7.0,7.0,4.519E-002,22.130,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_12_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_12,15.76,1.0,1.0,6.343E-002,15.764,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_12_PEOPLE,STORAGE_OCCUPANCY,STORAGE_12,17.74,1.0,1.0,5.637E-002,17.741,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_13_PEOPLE,LOBBY_OCCUPANCY,LOBBY_13,182.64,9.0,9.0,4.928E-002,20.293,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_13_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_13,46.94,9.0,9.0,0.192,5.215,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_13_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_13,73.21,7.0,7.0,9.562E-002,10.459,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_13_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_13,98.89,1.0,1.0,1.011E-002,98.885,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_13_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_13,459.11,22.0,22.0,4.792E-002,20.869,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_13_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_13,41.35,2.0,2.0,4.837E-002,20.674,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_13_PEOPLE,STORAGE_OCCUPANCY,STORAGE_13,25.47,1.0,1.0,3.926E-002,25.474,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_14_PEOPLE,LOBBY_OCCUPANCY,LOBBY_14,141.84,7.0,7.0,4.935E-002,20.263,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_14_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_14,89.59,17.0,17.0,0.190,5.270,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_14_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_14,69.27,6.0,6.0,8.662E-002,11.545,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_14_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_14,96.04,1.0,1.0,1.041E-002,96.043,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_14,298.27,14.0,14.0,4.694E-002,21.305,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_14_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_14,42.58,2.0,2.0,4.697E-002,21.291,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_15_PEOPLE,LOBBY_OCCUPANCY,LOBBY_15,51.65,2.0,2.0,3.873E-002,25.823,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_15_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_15,38.95,7.0,7.0,0.180,5.564,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_15_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_15,60.25,6.0,6.0,9.959E-002,10.041,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_15_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_15,51.51,1.0,1.0,1.941E-002,51.508,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_15_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_15,28.35,1.0,1.0,3.527E-002,28.351,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_15_PEOPLE,STORAGE_OCCUPANCY,STORAGE_15,44.98,1.0,1.0,2.223E-002,44.982,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_16_PEOPLE,LOBBY_OCCUPANCY,LOBBY_16,135.53,6.0,6.0,4.427E-002,22.589,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_16_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_16,52.62,10.0,10.0,0.190,5.262,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_16_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_16,43.61,4.0,4.0,9.173E-002,10.902,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_16_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_16,72.90,1.0,1.0,1.372E-002,72.900,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_16,213.38,10.0,10.0,4.687E-002,21.338,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_16_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_16,24.04,1.0,1.0,4.160E-002,24.036,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_16_PEOPLE,STORAGE_OCCUPANCY,STORAGE_16,45.70,1.0,1.0,2.188E-002,45.697,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_17_PEOPLE,LOBBY_OCCUPANCY,LOBBY_17,93.12,4.0,4.0,4.296E-002,23.280,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, BREAK_ROOM_17_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_17,23.99,2.0,2.0,8.338E-002,11.993,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_17_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_17,87.12,1.0,1.0,1.148E-002,87.120,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_17,220.51,11.0,11.0,4.989E-002,20.046,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_17_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_17,37.91,1.0,1.0,2.638E-002,37.911,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_17_PEOPLE,STORAGE_OCCUPANCY,STORAGE_17,24.40,1.0,1.0,4.099E-002,24.397,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_18_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_18,91.75,18.0,18.0,0.196,5.097,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_18_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_18,55.13,5.0,5.0,9.069E-002,11.026,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, OFFICE_OPEN_18_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_18,376.84,18.0,18.0,4.777E-002,20.936,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_18_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_18,28.63,1.0,1.0,3.492E-002,28.634,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_18_PEOPLE,STORAGE_OCCUPANCY,STORAGE_18,45.32,1.0,1.0,2.207E-002,45.319,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_19_PEOPLE,LOBBY_OCCUPANCY,LOBBY_19,193.99,9.0,9.0,4.639E-002,21.554,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_19_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_19,54.47,10.0,10.0,0.184,5.447,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_19_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_19,23.43,2.0,2.0,8.535E-002,11.717,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_19_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_19,62.73,1.0,1.0,1.594E-002,62.734,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_19_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_19,275.31,13.0,13.0,4.722E-002,21.177,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_19_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_19,49.09,2.0,2.0,4.074E-002,24.547,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_19_PEOPLE,STORAGE_OCCUPANCY,STORAGE_19,25.38,1.0,1.0,3.940E-002,25.382,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_20_PEOPLE,LOBBY_OCCUPANCY,LOBBY_20,60.28,3.0,3.0,4.977E-002,20.094,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_20_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_20,91.02,18.0,18.0,0.198,5.056,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_20_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_20,43.65,4.0,4.0,9.163E-002,10.913,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_20_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_20,33.49,1.0,1.0,2.986E-002,33.494,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_20,498.11,24.0,24.0,4.818E-002,20.754,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_20_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_20,37.84,1.0,1.0,2.643E-002,37.840,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_20_PEOPLE,STORAGE_OCCUPANCY,STORAGE_20,16.87,1.0,1.0,5.928E-002,16.869,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_21_PEOPLE,LOBBY_OCCUPANCY,LOBBY_21,61.94,3.0,3.0,4.843E-002,20.647,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_21_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_21,60.64,12.0,12.0,0.198,5.054,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_21_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_21,58.27,5.0,5.0,8.581E-002,11.654,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_21_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_21,98.65,1.0,1.0,1.014E-002,98.652,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_21_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_21,148.05,7.0,7.0,4.728E-002,21.150,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_21_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_21,31.13,1.0,1.0,3.212E-002,31.129,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_21_PEOPLE,STORAGE_OCCUPANCY,STORAGE_21,38.88,1.0,1.0,2.572E-002,38.882,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_22_PEOPLE,LOBBY_OCCUPANCY,LOBBY_22,168.99,8.0,8.0,4.734E-002,21.124,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_22_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_22,47.74,9.0,9.0,0.189,5.304,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_22_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_22,21.36,2.0,2.0,9.362E-002,10.681,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_22_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_22,93.46,1.0,1.0,1.070E-002,93.464,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_22_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_22,297.31,14.0,14.0,4.709E-002,21.236,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_22_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_22,40.13,2.0,2.0,4.984E-002,20.063,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_22_PEOPLE,STORAGE_OCCUPANCY,STORAGE_22,27.97,1.0,1.0,3.576E-002,27.965,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_23_PEOPLE,LOBBY_OCCUPANCY,LOBBY_23,79.60,3.0,3.0,3.769E-002,26.533,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_23_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_23,58.17,11.0,11.0,0.189,5.288,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_23_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_23,65.67,6.0,6.0,9.137E-002,10.944,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_23_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_23,35.40,1.0,1.0,2.825E-002,35.402,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_23,200.13,10.0,10.0,4.997E-002,20.013,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_23_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_23,22.37,1.0,1.0,4.471E-002,22.368,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_24_PEOPLE,LOBBY_OCCUPANCY,LOBBY_24,167.20,8.0,8.0,4.785E-002,20.900,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_24_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_24,83.07,16.0,16.0,0.193,5.192,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_24_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_24,46.27,4.0,4.0,8.646E-002,11.566,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_24_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_24,93.38,1.0,1.0,1.071E-002,93.384,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_24_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_24,100.65,5.0,5.0,4.968E-002,20.130,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_24_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_24,47.05,2.0,2.0,4.251E-002,23.526,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_24_PEOPLE,STORAGE_OCCUPANCY,STORAGE_24,41.08,1.0,1.0,2.434E-002,41.082,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_25_PEOPLE,LOBBY_OCCUPANCY,LOBBY_25,79.26,3.0,3.0,3.785E-002,26.421,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_25_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_25,90.73,18.0,18.0,0.198,5.041,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_25_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_25,33.36,3.0,3.0,8.992E-002,11.121,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_25_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_25,67.08,1.0,1.0,1.491E-002,67.078,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_25,215.23,10.0,10.0,4.646E-002,21.523,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_25_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_25,23.22,1.0,1.0,4.306E-002,23.222,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_25_PEOPLE,STORAGE_OCCUPANCY,STORAGE_25,18.30,1.0,1.0,5.465E-002,18.297,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_26_PEOPLE,LOBBY_OCCUPANCY,LOBBY_26,68.09,3.0,3.0,4.406E-002,22.695,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_26_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_26,43.00,8.0,8.0,0.186,5.375,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_26_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_26,60.03,6.0,6.0,9.995E-002,10.005,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_26_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_26,50.87,1.0,1.0,1.966E-002,50.867,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_26_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_26,258.47,12.0,12.0,4.643E-002,21.539,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_26_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_26,37.80,1.0,1.0,2.645E-002,37.804,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_26_PEOPLE,STORAGE_OCCUPANCY,STORAGE_26,18.75,1.0,1.0,5.333E-002,18.751,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_27_PEOPLE,LOBBY_OCCUPANCY,LOBBY_27,64.01,3.0,3.0,4.687E-002,21.335,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_27_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_27,31.22,6.0,6.0,0.192,5.204,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_27_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_27,21.04,2.0,2.0,9.506E-002,10.519,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_27_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_27,97.44,1.0,1.0,1.026E-002,97.438,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_27_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_27,308.66,15.0,15.0,4.860E-002,20.577,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_27_PEOPLE,STORAGE_OCCUPANCY,STORAGE_27,45.29,1.0,1.0,2.208E-002,45.291,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_28_PEOPLE,LOBBY_OCCUPANCY,LOBBY_28,96.44,4.0,4.0,4.147E-002,24.111,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_28_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_28,49.90,9.0,9.0,0.180,5.545,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_28_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_28,43.17,4.0,4.0,9.267E-002,10.792,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_28_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_28,42.57,1.0,1.0,2.349E-002,42.571,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_28_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_28,405.81,20.0,20.0,4.928E-002,20.291,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,20.0,0.0,20.0,0.0,2.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_28_PEOPLE,STORAGE_OCCUPANCY,STORAGE_28,46.02,1.0,1.0,2.173E-002,46.018,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_29_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_29,65.21,13.0,13.0,0.199,5.016,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_29_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_29,54.58,5.0,5.0,9.161E-002,10.916,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_29_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_29,60.74,1.0,1.0,1.646E-002,60.741,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_29_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_29,472.01,23.0,23.0,4.873E-002,20.522,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_29_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_29,42.00,2.0,2.0,4.761E-002,21.002,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_29_PEOPLE,STORAGE_OCCUPANCY,STORAGE_29,24.07,1.0,1.0,4.155E-002,24.068,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_30_PEOPLE,LOBBY_OCCUPANCY,LOBBY_30,115.09,5.0,5.0,4.345E-002,23.017,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_30_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_30,64.87,12.0,12.0,0.185,5.406,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_30_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_30,44.34,4.0,4.0,9.022E-002,11.084,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_30_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_30,57.62,1.0,1.0,1.736E-002,57.617,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_30_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_30,260.19,13.0,13.0,4.996E-002,20.015,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_30_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_30,36.06,1.0,1.0,2.773E-002,36.060,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_30_PEOPLE,STORAGE_OCCUPANCY,STORAGE_30,34.98,1.0,1.0,2.859E-002,34.980,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_31_PEOPLE,LOBBY_OCCUPANCY,LOBBY_31,151.17,7.0,7.0,4.630E-002,21.596,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_31_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_31,94.31,18.0,18.0,0.191,5.240,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_31_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_31,53.17,1.0,1.0,1.881E-002,53.172,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_31_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_31,382.59,19.0,19.0,4.966E-002,20.136,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_31_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_31,24.62,1.0,1.0,4.062E-002,24.618,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_31_PEOPLE,STORAGE_OCCUPANCY,STORAGE_31,49.98,1.0,1.0,2.001E-002,49.980,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_32_PEOPLE,LOBBY_OCCUPANCY,LOBBY_32,147.35,7.0,7.0,4.751E-002,21.050,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, BREAK_ROOM_32_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_32,39.95,3.0,3.0,7.509E-002,13.317,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_32_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_32,95.29,1.0,1.0,1.049E-002,95.290,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_32_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_32,339.25,16.0,16.0,4.716E-002,21.203,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_32_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_32,35.29,1.0,1.0,2.833E-002,35.294,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_32_PEOPLE,STORAGE_OCCUPANCY,STORAGE_32,10.53,1.0,1.0,9.498E-002,10.528,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_33_PEOPLE,LOBBY_OCCUPANCY,LOBBY_33,122.81,6.0,6.0,4.885E-002,20.469,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_33_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_33,55.10,11.0,11.0,0.200,5.009,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_33_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_33,77.02,7.0,7.0,9.089E-002,11.003,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_33_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_33,72.59,1.0,1.0,1.378E-002,72.592,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_33_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_33,123.74,6.0,6.0,4.849E-002,20.623,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_33_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_33,17.87,1.0,1.0,5.595E-002,17.875,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_33_PEOPLE,STORAGE_OCCUPANCY,STORAGE_33,12.28,1.0,1.0,8.145E-002,12.277,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_34_PEOPLE,LOBBY_OCCUPANCY,LOBBY_34,197.93,9.0,9.0,4.547E-002,21.992,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_34_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_34,89.79,17.0,17.0,0.189,5.282,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_34_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_34,32.04,3.0,3.0,9.362E-002,10.681,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_34_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_34,241.80,12.0,12.0,4.963E-002,20.150,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_34_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_34,22.85,1.0,1.0,4.377E-002,22.849,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_34_PEOPLE,STORAGE_OCCUPANCY,STORAGE_34,17.81,1.0,1.0,5.614E-002,17.812,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_35_PEOPLE,LOBBY_OCCUPANCY,LOBBY_35,193.06,9.0,9.0,4.662E-002,21.451,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_35_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_35,32.36,6.0,6.0,0.185,5.393,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_35_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_35,56.29,5.0,5.0,8.883E-002,11.258,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_35_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_35,84.98,1.0,1.0,1.177E-002,84.976,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_35_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_35,222.89,11.0,11.0,4.935E-002,20.263,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_35_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_35,41.65,2.0,2.0,4.802E-002,20.825,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_36_PEOPLE,LOBBY_OCCUPANCY,LOBBY_36,145.86,7.0,7.0,4.799E-002,20.837,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_36_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_36,99.91,19.0,19.0,0.190,5.259,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_36_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_36,54.81,5.0,5.0,9.122E-002,10.962,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_36_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_36,63.46,1.0,1.0,1.576E-002,63.462,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_36_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_36,360.12,18.0,18.0,4.998E-002,20.007,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_36_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_36,21.09,1.0,1.0,4.742E-002,21.086,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_36_PEOPLE,STORAGE_OCCUPANCY,STORAGE_36,42.65,1.0,1.0,2.345E-002,42.649,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_37_PEOPLE,LOBBY_OCCUPANCY,LOBBY_37,78.01,3.0,3.0,3.846E-002,26.002,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_37_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_37,70.21,14.0,14.0,0.199,5.015,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_37_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_37,62.31,6.0,6.0,9.629E-002,10.385,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_37_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_37,33.75,1.0,1.0,2.963E-002,33.753,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_37_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_37,245.86,12.0,12.0,4.881E-002,20.489,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_37_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_37,46.86,2.0,2.0,4.268E-002,23.430,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_37_PEOPLE,STORAGE_OCCUPANCY,STORAGE_37,30.94,1.0,1.0,3.232E-002,30.937,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_38_PEOPLE,LOBBY_OCCUPANCY,LOBBY_38,98.50,4.0,4.0,4.061E-002,24.625,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_38_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_38,53.08,10.0,10.0,0.188,5.308,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_38_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_38,26.79,2.0,2.0,7.465E-002,13.396,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_38_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_38,92.99,1.0,1.0,1.075E-002,92.994,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_38_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_38,46.67,2.0,2.0,4.285E-002,23.336,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_38_PEOPLE,STORAGE_OCCUPANCY,STORAGE_38,15.17,1.0,1.0,6.593E-002,15.168,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_39_PEOPLE,LOBBY_OCCUPANCY,LOBBY_39,100.77,5.0,5.0,4.962E-002,20.153,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_39_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_39,88.91,17.0,17.0,0.191,5.230,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_39_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_39,60.61,6.0,6.0,9.900E-002,10.101,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_39_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_39,37.19,1.0,1.0,2.689E-002,37.189,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_39_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_39,157.30,7.0,7.0,4.450E-002,22.472,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_39_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_39,39.58,1.0,1.0,2.526E-002,39.582,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_39_PEOPLE,STORAGE_OCCUPANCY,STORAGE_39,23.34,1.0,1.0,4.285E-002,23.338,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_40_PEOPLE,LOBBY_OCCUPANCY,LOBBY_40,87.43,4.0,4.0,4.575E-002,21.858,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_40_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_40,86.60,17.0,17.0,0.196,5.094,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_40_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_40,41.32,4.0,4.0,9.682E-002,10.329,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_40_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_40,91.81,1.0,1.0,1.089E-002,91.807,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_40_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_40,328.93,16.0,16.0,4.864E-002,20.558,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_40_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_40,39.56,1.0,1.0,2.528E-002,39.556,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_40_PEOPLE,STORAGE_OCCUPANCY,STORAGE_40,45.23,1.0,1.0,2.211E-002,45.226,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_41_PEOPLE,LOBBY_OCCUPANCY,LOBBY_41,78.70,3.0,3.0,3.812E-002,26.233,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_41_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_41,46.71,9.0,9.0,0.193,5.190,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_41_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_41,63.12,6.0,6.0,9.506E-002,10.519,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_41_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_41,71.53,1.0,1.0,1.398E-002,71.531,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_41_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_41,372.58,18.0,18.0,4.831E-002,20.699,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_41_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_41,33.17,1.0,1.0,3.015E-002,33.165,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_41_PEOPLE,STORAGE_OCCUPANCY,STORAGE_41,11.88,1.0,1.0,8.420E-002,11.876,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_42_PEOPLE,LOBBY_OCCUPANCY,LOBBY_42,67.65,3.0,3.0,4.435E-002,22.550,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_42_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_42,38.41,7.0,7.0,0.182,5.487,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_42_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_42,49.38,1.0,1.0,2.025E-002,49.377,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_42,467.02,23.0,23.0,4.925E-002,20.305,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_42_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_42,23.60,1.0,1.0,4.236E-002,23.605,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_42_PEOPLE,STORAGE_OCCUPANCY,STORAGE_42,26.69,1.0,1.0,3.747E-002,26.690,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_43_PEOPLE,LOBBY_OCCUPANCY,LOBBY_43,55.55,2.0,2.0,3.600E-002,27.777,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_43_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_43,85.97,17.0,17.0,0.198,5.057,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_43_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_43,26.17,2.0,2.0,7.641E-002,13.087,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_43_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_43,80.34,1.0,1.0,1.245E-002,80.343,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_43,452.95,22.0,22.0,4.857E-002,20.589,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_43_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_43,15.35,1.0,1.0,6.516E-002,15.346,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_43_PEOPLE,STORAGE_OCCUPANCY,STORAGE_43,36.12,1.0,1.0,2.768E-002,36.121,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_44_PEOPLE,LOBBY_OCCUPANCY,LOBBY_44,166.70,8.0,8.0,4.799E-002,20.837,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, BREAK_ROOM_44_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_44,66.45,6.0,6.0,9.029E-002,11.076,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_44_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_44,73.64,1.0,1.0,1.358E-002,73.641,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_44,470.29,23.0,23.0,4.891E-002,20.448,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_44_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_44,41.86,2.0,2.0,4.778E-002,20.931,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_44_PEOPLE,STORAGE_OCCUPANCY,STORAGE_44,15.73,1.0,1.0,6.356E-002,15.734,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_45_PEOPLE,LOBBY_OCCUPANCY,LOBBY_45,66.25,3.0,3.0,4.528E-002,22.084,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_45_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_45,76.01,15.0,15.0,0.197,5.067,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_45_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_45,75.49,7.0,7.0,9.272E-002,10.785,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_OPEN_45_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_45,212.93,10.0,10.0,4.696E-002,21.293,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_45_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_45,17.44,1.0,1.0,5.735E-002,17.436,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_45_PEOPLE,STORAGE_OCCUPANCY,STORAGE_45,19.01,1.0,1.0,5.261E-002,19.006,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_46_PEOPLE,LOBBY_OCCUPANCY,LOBBY_46,74.42,3.0,3.0,4.031E-002,24.807,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_46_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_46,52.53,10.0,10.0,0.190,5.253,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_46_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_46,50.20,5.0,5.0,9.961E-002,10.039,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_46_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_46,26.99,1.0,1.0,3.706E-002,26.987,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_46_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_46,404.15,20.0,20.0,4.949E-002,20.207,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,20.0,0.0,20.0,0.0,2.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_46_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_46,23.20,1.0,1.0,4.311E-002,23.196,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_46_PEOPLE,STORAGE_OCCUPANCY,STORAGE_46,39.90,1.0,1.0,2.506E-002,39.900,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_47_PEOPLE,LOBBY_OCCUPANCY,LOBBY_47,166.46,8.0,8.0,4.806E-002,20.807,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_47_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_47,54.28,10.0,10.0,0.184,5.428,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_47_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_47,56.25,5.0,5.0,8.889E-002,11.249,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_47_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_47,40.58,1.0,1.0,2.464E-002,40.583,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_47_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_47,426.70,21.0,21.0,4.921E-002,20.319,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_47_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_47,35.71,1.0,1.0,2.800E-002,35.711,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_47_PEOPLE,STORAGE_OCCUPANCY,STORAGE_47,48.57,1.0,1.0,2.059E-002,48.567,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_48_PEOPLE,LOBBY_OCCUPANCY,LOBBY_48,187.94,9.0,9.0,4.789E-002,20.882,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_48_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_48,53.40,10.0,10.0,0.187,5.340,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_48_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_48,34.95,3.0,3.0,8.584E-002,11.650,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_48_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_48,50.71,1.0,1.0,1.972E-002,50.715,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_48_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_48,242.56,12.0,12.0,4.947E-002,20.213,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_48_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_48,41.15,2.0,2.0,4.861E-002,20.574,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_48_PEOPLE,STORAGE_OCCUPANCY,STORAGE_48,27.79,1.0,1.0,3.598E-002,27.795,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_49_PEOPLE,LOBBY_OCCUPANCY,LOBBY_49,172.80,8.0,8.0,4.630E-002,21.600,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_49_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_49,54.11,10.0,10.0,0.185,5.411,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_49_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_49,63.42,6.0,6.0,9.461E-002,10.570,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_49_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_49,96.97,1.0,1.0,1.031E-002,96.973,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_49_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_49,296.74,14.0,14.0,4.718E-002,21.196,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_49_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_49,36.04,1.0,1.0,2.774E-002,36.044,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_49_PEOPLE,STORAGE_OCCUPANCY,STORAGE_49,43.01,1.0,1.0,2.325E-002,43.011,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_50_PEOPLE,LOBBY_OCCUPANCY,LOBBY_50,160.55,8.0,8.0,4.983E-002,20.069,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_50_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_50,47.19,9.0,9.0,0.191,5.244,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_50_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_50,73.25,1.0,1.0,1.365E-002,73.255,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_50_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_50,273.25,13.0,13.0,4.757E-002,21.019,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_50_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_50,47.47,2.0,2.0,4.214E-002,23.733,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_50_PEOPLE,STORAGE_OCCUPANCY,STORAGE_50,33.27,1.0,1.0,3.005E-002,33.273,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_51_PEOPLE,LOBBY_OCCUPANCY,LOBBY_51,51.60,2.0,2.0,3.876E-002,25.801,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_51_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_51,89.97,17.0,17.0,0.189,5.292,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_51_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_51,32.29,3.0,3.0,9.291E-002,10.764,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_51_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_51,49.04,1.0,1.0,2.039E-002,49.039,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_51_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_51,130.71,6.0,6.0,4.590E-002,21.785,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_51_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_51,16.10,1.0,1.0,6.212E-002,16.099,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_51_PEOPLE,STORAGE_OCCUPANCY,STORAGE_51,42.51,1.0,1.0,2.353E-002,42.507,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_52_PEOPLE,LOBBY_OCCUPANCY,LOBBY_52,170.41,8.0,8.0,4.695E-002,21.301,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_52_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_52,89.07,17.0,17.0,0.191,5.240,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_52_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_52,52.65,5.0,5.0,9.496E-002,10.531,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_52_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_52,69.26,1.0,1.0,1.444E-002,69.263,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_52_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_52,115.21,5.0,5.0,4.340E-002,23.043,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_52_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_52,34.32,1.0,1.0,2.914E-002,34.316,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_52_PEOPLE,STORAGE_OCCUPANCY,STORAGE_52,41.99,1.0,1.0,2.382E-002,41.987,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_53_PEOPLE,LOBBY_OCCUPANCY,LOBBY_53,187.94,9.0,9.0,4.789E-002,20.883,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_53_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_53,61.20,12.0,12.0,0.196,5.100,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_53_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_53,52.95,5.0,5.0,9.443E-002,10.590,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, OFFICE_OPEN_53_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_53,258.97,12.0,12.0,4.634E-002,21.580,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_53_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_53,18.67,1.0,1.0,5.356E-002,18.670,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_53_PEOPLE,STORAGE_OCCUPANCY,STORAGE_53,12.95,1.0,1.0,7.722E-002,12.950,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_54_PEOPLE,LOBBY_OCCUPANCY,LOBBY_54,83.99,4.0,4.0,4.762E-002,20.998,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_54_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_54,30.27,6.0,6.0,0.198,5.046,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_54_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_54,48.69,4.0,4.0,8.214E-002,12.174,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_54_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_54,488.38,24.0,24.0,4.914E-002,20.349,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_54_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_54,18.00,1.0,1.0,5.557E-002,17.996,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_54_PEOPLE,STORAGE_OCCUPANCY,STORAGE_54,48.09,1.0,1.0,2.079E-002,48.092,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_55_PEOPLE,LOBBY_OCCUPANCY,LOBBY_55,65.29,3.0,3.0,4.595E-002,21.764,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_55_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_55,34.83,6.0,6.0,0.172,5.806,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_55_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_55,77.14,1.0,1.0,1.296E-002,77.140,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_55_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_55,478.91,23.0,23.0,4.803E-002,20.822,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_55_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_55,32.01,1.0,1.0,3.124E-002,32.009,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_55_PEOPLE,STORAGE_OCCUPANCY,STORAGE_55,12.45,1.0,1.0,8.033E-002,12.449,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_56_PEOPLE,LOBBY_OCCUPANCY,LOBBY_56,112.76,5.0,5.0,4.434E-002,22.552,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_56_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_56,56.10,11.0,11.0,0.196,5.100,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_56_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_56,59.36,5.0,5.0,8.424E-002,11.871,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_56_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_56,77.29,1.0,1.0,1.294E-002,77.287,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_56_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_56,210.93,10.0,10.0,4.741E-002,21.093,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_56_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_56,42.42,2.0,2.0,4.715E-002,21.211,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_56_PEOPLE,STORAGE_OCCUPANCY,STORAGE_56,28.61,1.0,1.0,3.495E-002,28.613,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_57_PEOPLE,LOBBY_OCCUPANCY,LOBBY_57,119.23,5.0,5.0,4.194E-002,23.846,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_57_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_57,35.44,7.0,7.0,0.197,5.064,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_57_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_57,51.18,1.0,1.0,1.954E-002,51.180,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_57_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_57,449.91,22.0,22.0,4.890E-002,20.450,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_57_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_57,18.23,1.0,1.0,5.486E-002,18.229,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_57_PEOPLE,STORAGE_OCCUPANCY,STORAGE_57,40.61,1.0,1.0,2.462E-002,40.610,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_58_PEOPLE,LOBBY_OCCUPANCY,LOBBY_58,82.38,4.0,4.0,4.855E-002,20.596,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_58_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_58,43.25,8.0,8.0,0.185,5.406,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_58_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_58,56.51,5.0,5.0,8.848E-002,11.303,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_58_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_58,32.46,1.0,1.0,3.081E-002,32.462,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_58_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_58,443.95,22.0,22.0,4.956E-002,20.179,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_58_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_58,29.56,1.0,1.0,3.382E-002,29.564,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_58_PEOPLE,STORAGE_OCCUPANCY,STORAGE_58,26.15,1.0,1.0,3.825E-002,26.146,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_59_PEOPLE,LOBBY_OCCUPANCY,LOBBY_59,88.22,4.0,4.0,4.534E-002,22.054,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_59_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_59,67.98,13.0,13.0,0.191,5.229,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_59_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_59,43.14,4.0,4.0,9.272E-002,10.786,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_59_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_59,77.76,1.0,1.0,1.286E-002,77.762,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_59_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_59,262.74,13.0,13.0,4.948E-002,20.211,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_59_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_59,29.47,1.0,1.0,3.393E-002,29.472,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_59_PEOPLE,STORAGE_OCCUPANCY,STORAGE_59,30.09,1.0,1.0,3.323E-002,30.090,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_60_PEOPLE,LOBBY_OCCUPANCY,LOBBY_60,185.04,9.0,9.0,4.864E-002,20.561,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_60_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_60,82.96,16.0,16.0,0.193,5.185,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_60_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_60,23.27,2.0,2.0,8.595E-002,11.634,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_60_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_60,61.20,1.0,1.0,1.634E-002,61.197,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_60_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_60,483.31,24.0,24.0,4.966E-002,20.138,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_60_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_60,44.05,2.0,2.0,4.540E-002,22.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_60_PEOPLE,STORAGE_OCCUPANCY,STORAGE_60,31.37,1.0,1.0,3.188E-002,31.369,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_61_PEOPLE,LOBBY_OCCUPANCY,LOBBY_61,87.04,4.0,4.0,4.596E-002,21.759,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_61_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_61,94.07,18.0,18.0,0.191,5.226,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_61_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_61,79.66,7.0,7.0,8.788E-002,11.379,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_61_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_61,94.69,1.0,1.0,1.056E-002,94.692,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_61_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_61,161.44,8.0,8.0,4.955E-002,20.181,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_61_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_61,23.75,1.0,1.0,4.211E-002,23.747,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_61_PEOPLE,STORAGE_OCCUPANCY,STORAGE_61,27.36,1.0,1.0,3.655E-002,27.359,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_62_PEOPLE,LOBBY_OCCUPANCY,LOBBY_62,134.16,6.0,6.0,4.472E-002,22.359,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_62_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_62,74.27,14.0,14.0,0.188,5.305,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_62_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_62,43.66,4.0,4.0,9.162E-002,10.914,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_62_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_62,56.13,1.0,1.0,1.782E-002,56.129,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_62_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_62,232.82,11.0,11.0,4.725E-002,21.166,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_62_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_62,39.10,1.0,1.0,2.557E-002,39.102,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_62_PEOPLE,STORAGE_OCCUPANCY,STORAGE_62,49.96,1.0,1.0,2.002E-002,49.959,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_63_PEOPLE,LOBBY_OCCUPANCY,LOBBY_63,72.13,3.0,3.0,4.159E-002,24.042,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_63_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_63,92.58,18.0,18.0,0.194,5.144,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_63_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_63,120.32,6.0,6.0,4.987E-002,20.053,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_63_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_63,34.88,1.0,1.0,2.867E-002,34.878,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_63_PEOPLE,STORAGE_OCCUPANCY,STORAGE_63,34.41,1.0,1.0,2.906E-002,34.410,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_64_PEOPLE,LOBBY_OCCUPANCY,LOBBY_64,149.04,7.0,7.0,4.697E-002,21.292,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_64_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_64,54.20,10.0,10.0,0.184,5.420,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_64_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_64,33.88,3.0,3.0,8.856E-002,11.292,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_64_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_64,88.85,1.0,1.0,1.125E-002,88.851,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_64_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_64,148.32,7.0,7.0,4.720E-002,21.188,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_64_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_64,36.50,1.0,1.0,2.739E-002,36.505,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_64_PEOPLE,STORAGE_OCCUPANCY,STORAGE_64,27.97,1.0,1.0,3.575E-002,27.971,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_65_PEOPLE,LOBBY_OCCUPANCY,LOBBY_65,144.70,7.0,7.0,4.838E-002,20.671,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_65_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_65,68.20,13.0,13.0,0.191,5.246,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_65_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_65,31.69,3.0,3.0,9.468E-002,10.562,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_65_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_65,60.83,1.0,1.0,1.644E-002,60.832,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_65_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_65,111.00,5.0,5.0,4.505E-002,22.199,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_65_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_65,49.14,2.0,2.0,4.070E-002,24.569,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_66_PEOPLE,LOBBY_OCCUPANCY,LOBBY_66,57.05,2.0,2.0,3.506E-002,28.523,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_66_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_66,34.17,6.0,6.0,0.176,5.696,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_66_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_66,54.15,5.0,5.0,9.234E-002,10.829,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_66_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_66,34.43,1.0,1.0,2.904E-002,34.434,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_66_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_66,428.32,21.0,21.0,4.903E-002,20.396,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_66_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_66,41.45,2.0,2.0,4.825E-002,20.727,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_66_PEOPLE,STORAGE_OCCUPANCY,STORAGE_66,24.23,1.0,1.0,4.126E-002,24.234,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_67_PEOPLE,LOBBY_OCCUPANCY,LOBBY_67,95.73,4.0,4.0,4.178E-002,23.932,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_67_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_67,87.64,17.0,17.0,0.194,5.155,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_67_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_67,36.08,3.0,3.0,8.315E-002,12.027,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_67_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_67,62.02,1.0,1.0,1.612E-002,62.020,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_67_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_67,229.76,11.0,11.0,4.788E-002,20.887,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_67_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_67,23.05,1.0,1.0,4.339E-002,23.047,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_67_PEOPLE,STORAGE_OCCUPANCY,STORAGE_67,22.93,1.0,1.0,4.361E-002,22.931,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_68_PEOPLE,LOBBY_OCCUPANCY,LOBBY_68,150.78,7.0,7.0,4.642E-002,21.540,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, BREAK_ROOM_68_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_68,42.08,4.0,4.0,9.506E-002,10.520,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_68_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_68,20.32,1.0,1.0,4.920E-002,20.324,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_68_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_68,456.04,22.0,22.0,4.824E-002,20.729,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_68_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_68,26.32,1.0,1.0,3.800E-002,26.318,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_68_PEOPLE,STORAGE_OCCUPANCY,STORAGE_68,28.02,1.0,1.0,3.569E-002,28.019,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_69_PEOPLE,LOBBY_OCCUPANCY,LOBBY_69,143.64,7.0,7.0,4.873E-002,20.521,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_69_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_69,53.66,10.0,10.0,0.186,5.366,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_69_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_69,37.18,3.0,3.0,8.070E-002,12.392,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_69_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_69,42.55,1.0,1.0,2.350E-002,42.546,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_69_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_69,379.47,18.0,18.0,4.744E-002,21.081,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_69_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_69,45.08,2.0,2.0,4.437E-002,22.540,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_69_PEOPLE,STORAGE_OCCUPANCY,STORAGE_69,44.74,1.0,1.0,2.235E-002,44.741,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_70_PEOPLE,LOBBY_OCCUPANCY,LOBBY_70,193.89,9.0,9.0,4.642E-002,21.544,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_70_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_70,63.51,12.0,12.0,0.189,5.293,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_70_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_70,62.80,6.0,6.0,9.554E-002,10.466,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_70_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_70,93.06,1.0,1.0,1.075E-002,93.056,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_70_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_70,374.14,18.0,18.0,4.811E-002,20.786,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_70_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_70,24.70,1.0,1.0,4.049E-002,24.697,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_70_PEOPLE,STORAGE_OCCUPANCY,STORAGE_70,31.88,1.0,1.0,3.136E-002,31.883,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_71_PEOPLE,LOBBY_OCCUPANCY,LOBBY_71,101.55,5.0,5.0,4.924E-002,20.310,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_71_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_71,34.47,6.0,6.0,0.174,5.745,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_71_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_71,33.37,3.0,3.0,8.989E-002,11.124,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_71_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_71,25.97,1.0,1.0,3.851E-002,25.968,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_71_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_71,473.41,23.0,23.0,4.858E-002,20.583,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_71_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_71,29.93,1.0,1.0,3.341E-002,29.934,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_71_PEOPLE,STORAGE_OCCUPANCY,STORAGE_71,44.94,1.0,1.0,2.225E-002,44.936,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_72_PEOPLE,LOBBY_OCCUPANCY,LOBBY_72,133.22,6.0,6.0,4.504E-002,22.203,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_72_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_72,41.00,8.0,8.0,0.195,5.125,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_72_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_72,51.87,5.0,5.0,9.639E-002,10.374,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_72_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_72,42.81,1.0,1.0,2.336E-002,42.811,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_72_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_72,481.04,24.0,24.0,4.989E-002,20.044,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_72_PEOPLE,STORAGE_OCCUPANCY,STORAGE_72,36.38,1.0,1.0,2.749E-002,36.383,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_73_PEOPLE,LOBBY_OCCUPANCY,LOBBY_73,181.33,9.0,9.0,4.963E-002,20.148,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_73_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_73,63.17,12.0,12.0,0.190,5.264,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_73_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_73,30.87,3.0,3.0,9.719E-002,10.289,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_73_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_73,26.84,1.0,1.0,3.726E-002,26.839,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_73_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_73,317.23,15.0,15.0,4.728E-002,21.149,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_73_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_73,48.18,2.0,2.0,4.151E-002,24.090,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_73_PEOPLE,STORAGE_OCCUPANCY,STORAGE_73,41.09,1.0,1.0,2.434E-002,41.091,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_74_PEOPLE,LOBBY_OCCUPANCY,LOBBY_74,162.24,8.0,8.0,4.931E-002,20.280,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_74_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_74,85.70,17.0,17.0,0.198,5.041,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_74_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_74,37.98,3.0,3.0,7.899E-002,12.660,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_74_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_74,44.98,1.0,1.0,2.223E-002,44.983,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_74_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_74,311.56,15.0,15.0,4.814E-002,20.771,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_74_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_74,27.73,1.0,1.0,3.606E-002,27.732,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_74_PEOPLE,STORAGE_OCCUPANCY,STORAGE_74,16.94,1.0,1.0,5.902E-002,16.945,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_75_PEOPLE,LOBBY_OCCUPANCY,LOBBY_75,125.56,6.0,6.0,4.779E-002,20.926,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_75_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_75,39.03,7.0,7.0,0.179,5.576,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_75_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_75,70.65,7.0,7.0,9.908E-002,10.093,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_75_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_75,73.39,1.0,1.0,1.363E-002,73.391,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_75_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_75,152.77,7.0,7.0,4.582E-002,21.824,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_75_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_75,42.90,2.0,2.0,4.661E-002,21.452,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_75_PEOPLE,STORAGE_OCCUPANCY,STORAGE_75,49.00,1.0,1.0,2.041E-002,48.999,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_76_PEOPLE,LOBBY_OCCUPANCY,LOBBY_76,124.28,6.0,6.0,4.828E-002,20.713,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_76_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_76,80.50,16.0,16.0,0.199,5.031,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_76_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_76,40.65,4.0,4.0,9.840E-002,10.163,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_76_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_76,71.16,1.0,1.0,1.405E-002,71.164,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_76_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_76,286.34,14.0,14.0,4.889E-002,20.453,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_76_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_76,16.37,1.0,1.0,6.109E-002,16.368,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_77_PEOPLE,LOBBY_OCCUPANCY,LOBBY_77,143.02,7.0,7.0,4.895E-002,20.431,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_77_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_77,94.61,18.0,18.0,0.190,5.256,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_77_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_77,52.66,5.0,5.0,9.495E-002,10.532,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_77_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_77,95.29,1.0,1.0,1.049E-002,95.287,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_77_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_77,385.45,19.0,19.0,4.929E-002,20.287,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_77_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_77,41.02,2.0,2.0,4.876E-002,20.509,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_77_PEOPLE,STORAGE_OCCUPANCY,STORAGE_77,13.67,1.0,1.0,7.318E-002,13.666,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_78_PEOPLE,LOBBY_OCCUPANCY,LOBBY_78,128.31,6.0,6.0,4.676E-002,21.386,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_78_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_78,90.05,18.0,18.0,0.200,5.003,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_78_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_78,26.09,2.0,2.0,7.666E-002,13.045,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_78_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_78,45.78,1.0,1.0,2.184E-002,45.779,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_78_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_78,248.52,12.0,12.0,4.829E-002,20.710,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_78_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_78,22.04,1.0,1.0,4.538E-002,22.038,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_78_PEOPLE,STORAGE_OCCUPANCY,STORAGE_78,38.81,1.0,1.0,2.577E-002,38.811,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_79_PEOPLE,LOBBY_OCCUPANCY,LOBBY_79,82.53,4.0,4.0,4.847E-002,20.633,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_79_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_79,86.49,17.0,17.0,0.197,5.088,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_79_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_79,33.95,3.0,3.0,8.838E-002,11.315,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_OPEN_79_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_79,206.65,10.0,10.0,4.839E-002,20.665,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_79_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_79,39.35,1.0,1.0,2.541E-002,39.354,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_79_PEOPLE,STORAGE_OCCUPANCY,STORAGE_79,46.99,1.0,1.0,2.128E-002,46.990,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_80_PEOPLE,LOBBY_OCCUPANCY,LOBBY_80,193.67,9.0,9.0,4.647E-002,21.519,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_80_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_80,78.13,15.0,15.0,0.192,5.208,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_80_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_80,21.87,2.0,2.0,9.144E-002,10.937,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_80_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_80,29.70,1.0,1.0,3.367E-002,29.696,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_80_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_80,441.86,22.0,22.0,4.979E-002,20.085,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_80_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_80,34.05,1.0,1.0,2.937E-002,34.053,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_80_PEOPLE,STORAGE_OCCUPANCY,STORAGE_80,22.87,1.0,1.0,4.372E-002,22.872,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_81_PEOPLE,LOBBY_OCCUPANCY,LOBBY_81,193.43,9.0,9.0,4.653E-002,21.492,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_81_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_81,48.01,9.0,9.0,0.187,5.334,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,9.0,0.0,9.0,0.0,0.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_81_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_81,66.39,6.0,6.0,9.038E-002,11.065,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_81_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_81,93.12,1.0,1.0,1.074E-002,93.118,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_81_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_81,100.61,5.0,5.0,4.970E-002,20.123,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,5.0,0.0,5.0,0.0,0.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_81_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_81,26.52,1.0,1.0,3.771E-002,26.522,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_81_PEOPLE,STORAGE_OCCUPANCY,STORAGE_81,25.33,1.0,1.0,3.947E-002,25.335,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_82_PEOPLE,LOBBY_OCCUPANCY,LOBBY_82,134.99,6.0,6.0,4.445E-002,22.498,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_82_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_82,65.38,13.0,13.0,0.199,5.029,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_82_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_82,22.12,2.0,2.0,9.044E-002,11.058,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_82_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_82,70.27,1.0,1.0,1.423E-002,70.273,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_82_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_82,21.19,1.0,1.0,4.719E-002,21.189,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_82_PEOPLE,STORAGE_OCCUPANCY,STORAGE_82,14.03,1.0,1.0,7.126E-002,14.033,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_83_PEOPLE,LOBBY_OCCUPANCY,LOBBY_83,137.76,6.0,6.0,4.355E-002,22.960,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_83_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_83,73.78,14.0,14.0,0.190,5.270,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_83_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_83,32.46,3.0,3.0,9.242E-002,10.820,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_83_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_83,29.29,1.0,1.0,3.414E-002,29.293,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_83_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_83,472.87,23.0,23.0,4.864E-002,20.560,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,23.0,0.0,23.0,0.0,2.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_83_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_83,41.69,2.0,2.0,4.798E-002,20.843,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_84_PEOPLE,LOBBY_OCCUPANCY,LOBBY_84,59.70,2.0,2.0,3.350E-002,29.850,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_84_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_84,33.85,6.0,6.0,0.177,5.642,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_84_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_84,30.82,3.0,3.0,9.733E-002,10.275,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_84_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_84,31.81,1.0,1.0,3.144E-002,31.808,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_84_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_84,290.04,14.0,14.0,4.827E-002,20.717,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_84_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_84,44.35,2.0,2.0,4.509E-002,22.177,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_84_PEOPLE,STORAGE_OCCUPANCY,STORAGE_84,34.25,1.0,1.0,2.920E-002,34.247,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_85_PEOPLE,LOBBY_OCCUPANCY,LOBBY_85,134.98,6.0,6.0,4.445E-002,22.496,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, CONFERENCE_85_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_85,77.08,15.0,15.0,0.195,5.139,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_85_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_85,54.07,5.0,5.0,9.247E-002,10.814,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_85_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_85,84.67,1.0,1.0,1.181E-002,84.674,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_85_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_85,381.33,19.0,19.0,4.983E-002,20.070,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_85_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_85,33.63,1.0,1.0,2.973E-002,33.631,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_85_PEOPLE,STORAGE_OCCUPANCY,STORAGE_85,13.20,1.0,1.0,7.577E-002,13.198,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_86_PEOPLE,LOBBY_OCCUPANCY,LOBBY_86,68.25,3.0,3.0,4.396E-002,22.750,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_86_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_86,95.00,19.0,19.0,0.200,5.000,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_86_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_86,30.08,3.0,3.0,9.974E-002,10.026,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_86_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_86,84.24,1.0,1.0,1.187E-002,84.244,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_86_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_86,281.58,14.0,14.0,4.972E-002,20.113,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_86_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_86,37.50,1.0,1.0,2.667E-002,37.502,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_86_PEOPLE,STORAGE_OCCUPANCY,STORAGE_86,10.79,1.0,1.0,9.270E-002,10.787,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_87_PEOPLE,LOBBY_OCCUPANCY,LOBBY_87,151.16,7.0,7.0,4.631E-002,21.594,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_87_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_87,68.85,13.0,13.0,0.189,5.296,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_87_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_87,72.35,7.0,7.0,9.675E-002,10.336,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_87_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_87,95.12,1.0,1.0,1.051E-002,95.122,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_87_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_87,492.36,24.0,24.0,4.874E-002,20.515,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_87_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_87,22.46,1.0,1.0,4.453E-002,22.456,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_87_PEOPLE,STORAGE_OCCUPANCY,STORAGE_87,10.76,1.0,1.0,9.294E-002,10.760,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_88_PEOPLE,LOBBY_OCCUPANCY,LOBBY_88,143.75,7.0,7.0,4.870E-002,20.535,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_88_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_88,53.23,10.0,10.0,0.188,5.323,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_88_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_88,26.19,2.0,2.0,7.637E-002,13.094,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_88_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_88,49.20,1.0,1.0,2.033E-002,49.196,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_88_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_88,285.27,14.0,14.0,4.908E-002,20.376,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_88_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_88,42.14,2.0,2.0,4.746E-002,21.069,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_88_PEOPLE,STORAGE_OCCUPANCY,STORAGE_88,40.25,1.0,1.0,2.485E-002,40.247,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_89_PEOPLE,LOBBY_OCCUPANCY,LOBBY_89,153.79,7.0,7.0,4.552E-002,21.970,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_89_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_89,96.84,19.0,19.0,0.196,5.097,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_89_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_89,26.15,2.0,2.0,7.647E-002,13.077,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_89_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_89,93.32,1.0,1.0,1.072E-002,93.315,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_89_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_89,170.78,8.0,8.0,4.684E-002,21.348,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_89_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_89,19.64,1.0,1.0,5.092E-002,19.640,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_89_PEOPLE,STORAGE_OCCUPANCY,STORAGE_89,37.15,1.0,1.0,2.692E-002,37.152,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_90_PEOPLE,LOBBY_OCCUPANCY,LOBBY_90,114.01,5.0,5.0,4.385E-002,22.802,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_90_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_90,65.10,13.0,13.0,0.200,5.008,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_90_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_90,21.20,2.0,2.0,9.434E-002,10.599,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_90_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_90,70.69,1.0,1.0,1.415E-002,70.689,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_90_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_90,436.90,21.0,21.0,4.807E-002,20.805,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_90_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_90,31.23,1.0,1.0,3.202E-002,31.230,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_90_PEOPLE,STORAGE_OCCUPANCY,STORAGE_90,29.35,1.0,1.0,3.408E-002,29.347,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_91_PEOPLE,LOBBY_OCCUPANCY,LOBBY_91,77.89,3.0,3.0,3.851E-002,25.964,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_91_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_91,88.06,17.0,17.0,0.193,5.180,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_91_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_91,77.07,7.0,7.0,9.083E-002,11.010,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_91_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_91,43.75,1.0,1.0,2.286E-002,43.750,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_91_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_91,333.36,16.0,16.0,4.800E-002,20.835,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_91_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_91,40.20,2.0,2.0,4.975E-002,20.100,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_91_PEOPLE,STORAGE_OCCUPANCY,STORAGE_91,18.81,1.0,1.0,5.317E-002,18.809,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_92_PEOPLE,LOBBY_OCCUPANCY,LOBBY_92,53.71,2.0,2.0,3.724E-002,26.853,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, CONFERENCE_92_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_92,73.83,14.0,14.0,0.190,5.274,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_92_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_92,31.98,3.0,3.0,9.380E-002,10.661,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_92_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_92,20.92,1.0,1.0,4.781E-002,20.915,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_92_PEOPLE,STORAGE_OCCUPANCY,STORAGE_92,29.40,1.0,1.0,3.401E-002,29.404,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_93_PEOPLE,LOBBY_OCCUPANCY,LOBBY_93,50.58,2.0,2.0,3.954E-002,25.292,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, BREAK_ROOM_93_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_93,53.68,5.0,5.0,9.315E-002,10.736,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_93_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_93,89.12,1.0,1.0,1.122E-002,89.125,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_93_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_93,348.13,17.0,17.0,4.883E-002,20.478,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_93_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_93,48.33,2.0,2.0,4.138E-002,24.167,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_93_PEOPLE,STORAGE_OCCUPANCY,STORAGE_93,32.22,1.0,1.0,3.104E-002,32.217,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_94_PEOPLE,LOBBY_OCCUPANCY,LOBBY_94,164.52,8.0,8.0,4.863E-002,20.566,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_94_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_94,59.25,11.0,11.0,0.186,5.387,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,11.0,0.0,11.0,0.0,1.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_94_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_94,58.72,5.0,5.0,8.515E-002,11.743,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_94_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_94,45.68,1.0,1.0,2.189E-002,45.678,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_94_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_94,384.78,19.0,19.0,4.938E-002,20.252,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,19.0,0.0,19.0,0.0,1.9,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_94_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_94,49.80,2.0,2.0,4.016E-002,24.899,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_94_PEOPLE,STORAGE_OCCUPANCY,STORAGE_94,28.94,1.0,1.0,3.455E-002,28.940,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_95_PEOPLE,LOBBY_OCCUPANCY,LOBBY_95,78.57,3.0,3.0,3.818E-002,26.188,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_95_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_95,75.57,15.0,15.0,0.199,5.038,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_95_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_95,76.06,7.0,7.0,9.203E-002,10.866,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_95_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_95,81.74,1.0,1.0,1.223E-002,81.742,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_95_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_95,438.80,21.0,21.0,4.786E-002,20.895,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_95_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_95,32.57,1.0,1.0,3.070E-002,32.571,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_95_PEOPLE,STORAGE_OCCUPANCY,STORAGE_95,32.37,1.0,1.0,3.090E-002,32.366,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_96_PEOPLE,LOBBY_OCCUPANCY,LOBBY_96,160.84,8.0,8.0,4.974E-002,20.105,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, BREAK_ROOM_96_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_96,71.46,7.0,7.0,9.796E-002,10.208,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_96_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_96,53.71,1.0,1.0,1.862E-002,53.713,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_96_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_96,152.33,7.0,7.0,4.595E-002,21.761,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_96_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_96,18.77,1.0,1.0,5.328E-002,18.768,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_96_PEOPLE,STORAGE_OCCUPANCY,STORAGE_96,31.93,1.0,1.0,3.132E-002,31.928,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_97_PEOPLE,LOBBY_OCCUPANCY,LOBBY_97,163.05,8.0,8.0,4.906E-002,20.382,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_97_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_97,72.42,14.0,14.0,0.193,5.173,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,14.0,0.0,14.0,0.0,1.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_97_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_97,36.81,3.0,3.0,8.149E-002,12.271,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_97_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_97,32.42,1.0,1.0,3.085E-002,32.417,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_97_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_97,300.38,15.0,15.0,4.994E-002,20.025,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_97_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_97,47.86,2.0,2.0,4.179E-002,23.931,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_97_PEOPLE,STORAGE_OCCUPANCY,STORAGE_97,38.26,1.0,1.0,2.614E-002,38.263,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_98_PEOPLE,LOBBY_OCCUPANCY,LOBBY_98,141.12,7.0,7.0,4.960E-002,20.160,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_98_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_98,44.48,8.0,8.0,0.180,5.560,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,8.0,0.0,8.0,0.0,0.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, MECHANICAL_98_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_98,87.06,1.0,1.0,1.149E-002,87.065,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_98_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_98,487.69,24.0,24.0,4.921E-002,20.320,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_98_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_98,38.51,1.0,1.0,2.597E-002,38.510,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_98_PEOPLE,STORAGE_OCCUPANCY,STORAGE_98,36.22,1.0,1.0,2.761E-002,36.224,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_99_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_99,84.39,16.0,16.0,0.190,5.274,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_99_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_99,62.51,6.0,6.0,9.598E-002,10.418,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,1.2,
 People Internal Gains Nominal, MECHANICAL_99_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_99,84.76,1.0,1.0,1.180E-002,84.759,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_99_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_99,158.53,7.0,7.0,4.416E-002,22.647,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_99_PEOPLE,STORAGE_OCCUPANCY,STORAGE_99,18.90,1.0,1.0,5.290E-002,18.903,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_100_PEOPLE,LOBBY_OCCUPANCY,LOBBY_100,166.31,8.0,8.0,4.810E-002,20.789,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_100_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_100,82.87,16.0,16.0,0.193,5.179,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_100_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_100,21.49,2.0,2.0,9.305E-002,10.747,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_100_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_100,91.02,1.0,1.0,1.099E-002,91.018,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_100_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_100,483.33,24.0,24.0,4.966E-002,20.139,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,24.0,0.0,24.0,0.0,2.4,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_100_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_100,47.36,2.0,2.0,4.223E-002,23.680,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,2.0,0.0,2.0,0.0,0.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_100_PEOPLE,STORAGE_OCCUPANCY,STORAGE_100,13.74,1.0,1.0,7.278E-002,13.740,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_101_PEOPLE,LOBBY_OCCUPANCY,LOBBY_101,155.78,7.0,7.0,4.494E-002,22.254,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_101_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_101,66.26,13.0,13.0,0.196,5.097,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_101_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_101,71.47,7.0,7.0,9.794E-002,10.210,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_101_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_101,48.08,1.0,1.0,2.080E-002,48.081,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_101_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_101,310.43,15.0,15.0,4.832E-002,20.695,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_101_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_101,15.81,1.0,1.0,6.323E-002,15.815,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_101_PEOPLE,STORAGE_OCCUPANCY,STORAGE_101,45.74,1.0,1.0,2.186E-002,45.740,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_102_PEOPLE,LOBBY_OCCUPANCY,LOBBY_102,186.23,9.0,9.0,4.833E-002,20.692,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_102_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_102,76.26,15.0,15.0,0.197,5.084,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_102_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_102,50.81,5.0,5.0,9.841E-002,10.161,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_102_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_102,24.04,1.0,1.0,4.159E-002,24.042,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_102_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_102,35.83,1.0,1.0,2.791E-002,35.831,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_102_PEOPLE,STORAGE_OCCUPANCY,STORAGE_102,16.30,1.0,1.0,6.133E-002,16.304,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_103_PEOPLE,LOBBY_OCCUPANCY,LOBBY_103,142.80,7.0,7.0,4.902E-002,20.400,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_103_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_103,64.32,12.0,12.0,0.187,5.360,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,12.0,0.0,12.0,0.0,1.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_103_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_103,44.09,4.0,4.0,9.072E-002,11.022,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_103_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_103,26.01,1.0,1.0,3.845E-002,26.006,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_103_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_103,437.88,21.0,21.0,4.796E-002,20.851,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,21.0,0.0,21.0,0.0,2.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_103_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_103,29.00,1.0,1.0,3.448E-002,28.999,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_103_PEOPLE,STORAGE_OCCUPANCY,STORAGE_103,16.90,1.0,1.0,5.917E-002,16.899,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_104_PEOPLE,LOBBY_OCCUPANCY,LOBBY_104,182.42,9.0,9.0,4.934E-002,20.269,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,1.8,
 People Internal Gains Nominal, CONFERENCE_104_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_104,83.27,16.0,16.0,0.192,5.204,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_104_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_104,78.48,7.0,7.0,8.920E-002,11.211,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_104_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_104,41.05,1.0,1.0,2.436E-002,41.054,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_104_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_104,375.59,18.0,18.0,4.793E-002,20.866,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,18.0,0.0,18.0,0.0,1.8,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_104_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_104,17.62,1.0,1.0,5.676E-002,17.619,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_105_PEOPLE,LOBBY_OCCUPANCY,LOBBY_105,161.52,8.0,8.0,4.953E-002,20.190,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_105_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_105,83.30,16.0,16.0,0.192,5.206,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_105_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_105,73.79,7.0,7.0,9.486E-002,10.542,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, MECHANICAL_105_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_105,69.21,1.0,1.0,1.445E-002,69.209,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_PRIVATE_105_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_105,26.01,1.0,1.0,3.844E-002,26.014,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_105_PEOPLE,STORAGE_OCCUPANCY,STORAGE_105,37.79,1.0,1.0,2.646E-002,37.792,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_106_PEOPLE,LOBBY_OCCUPANCY,LOBBY_106,87.06,4.0,4.0,4.595E-002,21.765,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, CONFERENCE_106_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_106,65.38,13.0,13.0,0.199,5.029,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,13.0,0.0,13.0,0.0,1.3,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_106_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_106,24.32,2.0,2.0,8.223E-002,12.162,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,0.4,
 People Internal Gains Nominal, MECHANICAL_106_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_106,52.55,1.0,1.0,1.903E-002,52.550,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_106_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_106,213.79,10.0,10.0,4.677E-002,21.379,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_106_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_106,32.88,1.0,1.0,3.041E-002,32.879,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_106_PEOPLE,STORAGE_OCCUPANCY,STORAGE_106,37.08,1.0,1.0,2.697E-002,37.080,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, CONFERENCE_107_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_107,50.78,10.0,10.0,0.197,5.078,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_107_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_107,73.92,7.0,7.0,9.470E-002,10.559,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_OPEN_107_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_107,443.21,22.0,22.0,4.964E-002,20.146,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,22.0,0.0,22.0,0.0,2.2,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_107_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_107,18.21,1.0,1.0,5.490E-002,18.214,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_108_PEOPLE,LOBBY_OCCUPANCY,LOBBY_108,149.82,7.0,7.0,4.672E-002,21.403,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, CONFERENCE_108_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_108,50.19,10.0,10.0,0.199,5.019,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_108_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_108,51.66,5.0,5.0,9.679E-002,10.331,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_108_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_108,25.14,1.0,1.0,3.978E-002,25.136,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_108_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_108,312.57,15.0,15.0,4.799E-002,20.838,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,15.0,0.0,15.0,0.0,1.5,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_108_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_108,30.33,1.0,1.0,3.297E-002,30.334,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_108_PEOPLE,STORAGE_OCCUPANCY,STORAGE_108,37.40,1.0,1.0,2.674E-002,37.402,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_109_PEOPLE,LOBBY_OCCUPANCY,LOBBY_109,163.50,8.0,8.0,4.893E-002,20.437,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_109_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_109,52.00,10.0,10.0,0.192,5.200,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,10.0,0.0,10.0,0.0,1.0,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_109_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_109,70.11,7.0,7.0,9.984E-002,10.016,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,1.4,
 People Internal Gains Nominal, OFFICE_OPEN_109_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_109,332.23,16.0,16.0,4.816E-002,20.764,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,16.0,0.0,16.0,0.0,1.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_109_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_109,28.48,1.0,1.0,3.511E-002,28.481,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_109_PEOPLE,STORAGE_OCCUPANCY,STORAGE_109,16.15,1.0,1.0,6.191E-002,16.153,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,143.55,7.0,1851.799,12.900,264.543,0.000,0.300,0.200,0.500,1.000,General,0.000,1851.799,185.180,1851.8,0.000,370.360,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_0_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_0,31.46,6.0,339.803,10.800,56.634,0.000,0.300,0.200,0.500,1.000,General,0.000,339.803,33.980,339.8,0.000,67.961,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_0_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_0,71.01,7.0,575.209,8.100,82.173,0.000,0.300,0.200,0.500,1.000,General,0.000,575.209,57.521,575.2,0.000,115.042,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,38.73,1.0,209.132,5.400,209.132,0.000,0.300,0.200,0.500,1.000,General,0.000,209.132,20.913,209.1,0.000,41.826,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0,17.83,1.0,192.581,10.800,192.581,0.000,0.300,0.200,0.500,1.000,General,0.000,192.581,19.258,192.6,0.000,38.516,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_0_LIGHTS,STORAGE_LIGHTING,STORAGE_0,14.11,1.0,76.187,5.400,76.187,0.000,0.300,0.200,0.500,1.000,General,0.000,76.187,7.619,76.2,0.000,15.237,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,42.73,8.0,461.493,10.800,57.687,0.000,0.300,0.200,0.500,1.000,General,0.000,461.493,46.149,461.5,0.000,92.299,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_1_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_1,45.68,4.0,370.011,8.100,92.503,0.000,0.300,0.200,0.500,1.000,General,0.000,370.011,37.001,370.0,0.000,74.002,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_1_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_1,94.65,1.0,511.131,5.400,511.131,0.000,0.300,0.200,0.500,1.000,General,0.000,511.131,51.113,511.1,0.000,102.226,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1,20.75,1.0,224.090,10.800,224.090,0.000,0.300,0.200,0.500,1.000,General,0.000,224.090,22.409,224.1,0.000,44.818,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_1_LIGHTS,STORAGE_LIGHTING,STORAGE_1,23.50,1.0,126.910,5.400,126.910,0.000,0.300,0.200,0.500,1.000,General,0.000,126.910,12.691,126.9,0.000,25.382,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_2_LIGHTS,LOBBY_LIGHTING,LOBBY_2,73.97,3.0,954.261,12.900,318.087,0.000,0.300,0.200,0.500,1.000,General,0.000,954.261,95.426,954.3,0.000,190.852,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,56.48,11.0,610.015,10.800,55.456,0.000,0.300,0.200,0.500,1.000,General,0.000,610.015,61.001,610.0,0.000,122.003,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_2_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_2,77.39,7.0,626.833,8.100,89.548,0.000,0.300,0.200,0.500,1.000,General,0.000,626.833,62.683,626.8,0.000,125.367,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_2_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_2,35.56,1.0,192.007,5.400,192.007,0.000,0.300,0.200,0.500,1.000,General,0.000,192.007,19.201,192.0,0.000,38.401,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2,483.55,24.0,5222.299,10.800,217.596,0.000,0.300,0.200,0.500,1.000,General,0.000,5222.299,522.230,5222.3,0.000,1044.460,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2,27.89,1.0,301.193,10.800,301.193,0.000,0.300,0.200,0.500,1.000,General,0.000,301.193,30.119,301.2,0.000,60.239,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_2_LIGHTS,STORAGE_LIGHTING,STORAGE_2,33.30,1.0,179.837,5.400,179.837,0.000,0.300,0.200,0.500,1.000,General,0.000,179.837,17.984,179.8,0.000,35.967,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_3_LIGHTS,LOBBY_LIGHTING,LOBBY_3,129.10,6.0,1665.350,12.900,277.558,0.000,0.300,0.200,0.500,1.000,General,0.000,1665.350,166.535,1665.4,0.000,333.070,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_3_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_3,93.70,18.0,1011.952,10.800,56.220,0.000,0.300,0.200,0.500,1.000,General,0.000,1011.952,101.195,1012.0,0.000,202.390,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_3_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_3,68.88,6.0,557.951,8.100,92.992,0.000,0.300,0.200,0.500,1.000,General,0.000,557.951,55.795,558.0,0.000,111.590,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_3_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_3,67.04,1.0,361.990,5.400,361.990,0.000,0.300,0.200,0.500,1.000,General,0.000,361.990,36.199,362.0,0.000,72.398,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3,434.33,21.0,4690.758,10.800,223.369,0.000,0.300,0.200,0.500,1.000,General,0.000,4690.758,469.076,4690.8,0.000,938.152,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3,47.99,2.0,518.290,10.800,259.145,0.000,0.300,0.200,0.500,1.000,General,0.000,518.290,51.829,518.3,0.000,103.658,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_3_LIGHTS,STORAGE_LIGHTING,STORAGE_3,22.14,1.0,119.552,5.400,119.552,0.000,0.300,0.200,0.500,1.000,General,0.000,119.552,11.955,119.6,0.000,23.910,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_4_LIGHTS,LOBBY_LIGHTING,LOBBY_4,60.95,3.0,786.307,12.900,262.102,0.000,0.300,0.200,0.500,1.000,General,0.000,786.307,78.631,786.3,0.000,157.261,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_4_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_4,88.80,17.0,959.014,10.800,56.413,0.000,0.300,0.200,0.500,1.000,General,0.000,959.014,95.901,959.0,0.000,191.803,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_4_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_4,51.90,5.0,420.392,8.100,84.078,0.000,0.300,0.200,0.500,1.000,General,0.000,420.392,42.039,420.4,0.000,84.078,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_4_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_4,24.00,1.0,129.626,5.400,129.626,0.000,0.300,0.200,0.500,1.000,General,0.000,129.626,12.963,129.6,0.000,25.925,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4,303.74,15.0,3280.343,10.800,218.690,0.000,0.300,0.200,0.500,1.000,General,0.000,3280.343,328.034,3280.3,0.000,656.069,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4,17.44,1.0,188.374,10.800,188.374,0.000,0.300,0.200,0.500,1.000,General,0.000,188.374,18.837,188.4,0.000,37.675,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_4_LIGHTS,STORAGE_LIGHTING,STORAGE_4,38.71,1.0,209.023,5.400,209.023,0.000,0.300,0.200,0.500,1.000,General,0.000,209.023,20.902,209.0,0.000,41.805,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_5_LIGHTS,LOBBY_LIGHTING,LOBBY_5,173.90,8.0,2243.269,12.900,280.409,0.000,0.300,0.200,0.500,1.000,General,0.000,2243.269,224.327,2243.3,0.000,448.654,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_5_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_5,71.80,14.0,775.459,10.800,55.390,0.000,0.300,0.200,0.500,1.000,General,0.000,775.459,77.546,775.5,0.000,155.092,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_5_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_5,40.64,4.0,329.154,8.100,82.288,0.000,0.300,0.200,0.500,1.000,General,0.000,329.154,32.915,329.2,0.000,65.831,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_5_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_5,64.02,1.0,345.682,5.400,345.682,0.000,0.300,0.200,0.500,1.000,General,0.000,345.682,34.568,345.7,0.000,69.136,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_5,432.85,21.0,4674.735,10.800,222.606,0.000,0.300,0.200,0.500,1.000,General,0.000,4674.735,467.474,4674.7,0.000,934.947,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_5,29.82,1.0,322.014,10.800,322.014,0.000,0.300,0.200,0.500,1.000,General,0.000,322.014,32.201,322.0,0.000,64.403,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_5_LIGHTS,STORAGE_LIGHTING,STORAGE_5,28.44,1.0,153.552,5.400,153.552,0.000,0.300,0.200,0.500,1.000,General,0.000,153.552,15.355,153.6,0.000,30.710,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_6_LIGHTS,LOBBY_LIGHTING,LOBBY_6,132.11,6.0,1704.201,12.900,284.033,0.000,0.300,0.200,0.500,1.000,General,0.000,1704.201,170.420,1704.2,0.000,340.840,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_6_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_6,95.86,19.0,1035.284,10.800,54.489,0.000,0.300,0.200,0.500,1.000,General,0.000,1035.284,103.528,1035.3,0.000,207.057,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_6_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_6,35.78,3.0,289.804,8.100,96.601,0.000,0.300,0.200,0.500,1.000,General,0.000,289.804,28.980,289.8,0.000,57.961,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_6_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_6,43.15,1.0,232.991,5.400,232.991,0.000,0.300,0.200,0.500,1.000,General,0.000,232.991,23.299,233.0,0.000,46.598,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_6,440.40,22.0,4756.328,10.800,216.197,0.000,0.300,0.200,0.500,1.000,General,0.000,4756.328,475.633,4756.3,0.000,951.266,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_6_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_6,45.23,2.0,488.523,10.800,244.262,0.000,0.300,0.200,0.500,1.000,General,0.000,488.523,48.852,488.5,0.000,97.705,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_7_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_7,51.00,10.0,550.827,10.800,55.083,0.000,0.300,0.200,0.500,1.000,General,0.000,550.827,55.083,550.8,0.000,110.165,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_7_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_7,38.96,3.0,315.554,8.100,105.185,0.000,0.300,0.200,0.500,1.000,General,0.000,315.554,31.555,315.6,0.000,63.111,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_7_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_7,44.44,1.0,239.975,5.400,239.975,0.000,0.300,0.200,0.500,1.000,General,0.000,239.975,23.998,240.0,0.000,47.995,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_7,293.78,14.0,3172.773,10.800,226.627,0.000,0.300,0.200,0.500,1.000,General,0.000,3172.773,317.277,3172.8,0.000,634.555,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_7_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_7,21.20,1.0,228.958,10.800,228.958,0.000,0.300,0.200,0.500,1.000,General,0.000,228.958,22.896,229.0,0.000,45.792,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_7_LIGHTS,STORAGE_LIGHTING,STORAGE_7,10.75,1.0,58.067,5.400,58.067,0.000,0.300,0.200,0.500,1.000,General,0.000,58.067,5.807,58.1,0.000,11.613,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_8_LIGHTS,LOBBY_LIGHTING,LOBBY_8,56.29,2.0,726.138,12.900,363.069,0.000,0.300,0.200,0.500,1.000,General,0.000,726.138,72.614,726.1,0.000,145.228,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_8_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_8,47.15,9.0,509.183,10.800,56.576,0.000,0.300,0.200,0.500,1.000,General,0.000,509.183,50.918,509.2,0.000,101.837,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_8_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_8,79.47,7.0,643.713,8.100,91.959,0.000,0.300,0.200,0.500,1.000,General,0.000,643.713,64.371,643.7,0.000,128.743,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_8_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_8,79.69,1.0,430.311,5.400,430.311,0.000,0.300,0.200,0.500,1.000,General,0.000,430.311,43.031,430.3,0.000,86.062,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_8_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_8,325.53,16.0,3515.755,10.800,219.735,0.000,0.300,0.200,0.500,1.000,General,0.000,3515.755,351.576,3515.8,0.000,703.151,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_8_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_8,17.96,1.0,193.976,10.800,193.976,0.000,0.300,0.200,0.500,1.000,General,0.000,193.976,19.398,194.0,0.000,38.795,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_8_LIGHTS,STORAGE_LIGHTING,STORAGE_8,23.85,1.0,128.797,5.400,128.797,0.000,0.300,0.200,0.500,1.000,General,0.000,128.797,12.880,128.8,0.000,25.759,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_9_LIGHTS,LOBBY_LIGHTING,LOBBY_9,70.34,3.0,907.390,12.900,302.463,0.000,0.300,0.200,0.500,1.000,General,0.000,907.390,90.739,907.4,0.000,181.478,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_9_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_9,69.63,13.0,751.977,10.800,57.844,0.000,0.300,0.200,0.500,1.000,General,0.000,751.977,75.198,752.0,0.000,150.395,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_9_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_9,26.34,2.0,213.370,8.100,106.685,0.000,0.300,0.200,0.500,1.000,General,0.000,213.370,21.337,213.4,0.000,42.674,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_9_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_9,90.70,1.0,489.791,5.400,489.791,0.000,0.300,0.200,0.500,1.000,General,0.000,489.791,48.979,489.8,0.000,97.958,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_9_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_9,378.90,18.0,4092.159,10.800,227.342,0.000,0.300,0.200,0.500,1.000,General,0.000,4092.159,409.216,4092.2,0.000,818.432,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_9_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_9,45.31,2.0,489.308,10.800,244.654,0.000,0.300,0.200,0.500,1.000,General,0.000,489.308,48.931,489.3,0.000,97.862,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_9_LIGHTS,STORAGE_LIGHTING,STORAGE_9,13.85,1.0,74.805,5.400,74.805,0.000,0.300,0.200,0.500,1.000,General,0.000,74.805,7.481,74.8,0.000,14.961,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_10_LIGHTS,LOBBY_LIGHTING,LOBBY_10,75.25,3.0,970.784,12.900,323.595,0.000,0.300,0.200,0.500,1.000,General,0.000,970.784,97.078,970.8,0.000,194.157,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_10_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_10,66.82,13.0,721.708,10.800,55.516,0.000,0.300,0.200,0.500,1.000,General,0.000,721.708,72.171,721.7,0.000,144.342,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_10_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_10,74.33,7.0,602.091,8.100,86.013,0.000,0.300,0.200,0.500,1.000,General,0.000,602.091,60.209,602.1,0.000,120.418,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_10_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_10,95.48,1.0,515.598,5.400,515.598,0.000,0.300,0.200,0.500,1.000,General,0.000,515.598,51.560,515.6,0.000,103.120,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_10_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_10,242.70,12.0,2621.174,10.800,218.431,0.000,0.300,0.200,0.500,1.000,General,0.000,2621.174,262.117,2621.2,0.000,524.235,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_10_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_10,26.55,1.0,286.745,10.800,286.745,0.000,0.300,0.200,0.500,1.000,General,0.000,286.745,28.675,286.7,0.000,57.349,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_10_LIGHTS,STORAGE_LIGHTING,STORAGE_10,41.23,1.0,222.636,5.400,222.636,0.000,0.300,0.200,0.500,1.000,General,0.000,222.636,22.264,222.6,0.000,44.527,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_11_LIGHTS,LOBBY_LIGHTING,LOBBY_11,149.77,7.0,1932.093,12.900,276.013,0.000,0.300,0.200,0.500,1.000,General,0.000,1932.093,193.209,1932.1,0.000,386.419,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_11_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_11,76.74,15.0,828.822,10.800,55.255,0.000,0.300,0.200,0.500,1.000,General,0.000,828.822,82.882,828.8,0.000,165.764,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_11_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_11,60.10,6.0,486.829,8.100,81.138,0.000,0.300,0.200,0.500,1.000,General,0.000,486.829,48.683,486.8,0.000,97.366,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_11_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_11,87.58,1.0,472.940,5.400,472.940,0.000,0.300,0.200,0.500,1.000,General,0.000,472.940,47.294,472.9,0.000,94.588,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_11_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_11,348.69,17.0,3765.845,10.800,221.520,0.000,0.300,0.200,0.500,1.000,General,0.000,3765.845,376.585,3765.8,0.000,753.169,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_11_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_11,39.82,1.0,430.011,10.800,430.011,0.000,0.300,0.200,0.500,1.000,General,0.000,430.011,43.001,430.0,0.000,86.002,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_11_LIGHTS,STORAGE_LIGHTING,STORAGE_11,46.99,1.0,253.763,5.400,253.763,0.000,0.300,0.200,0.500,1.000,General,0.000,253.763,25.376,253.8,0.000,50.753,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_12_LIGHTS,LOBBY_LIGHTING,LOBBY_12,157.99,7.0,2038.058,12.900,291.151,0.000,0.300,0.200,0.500,1.000,General,0.000,2038.058,203.806,2038.1,0.000,407.612,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_12_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_12,54.28,10.0,586.198,10.800,58.620,0.000,0.300,0.200,0.500,1.000,General,0.000,586.198,58.620,586.2,0.000,117.240,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_12_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_12,23.83,2.0,193.017,8.100,96.509,0.000,0.300,0.200,0.500,1.000,General,0.000,193.017,19.302,193.0,0.000,38.603,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_12_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_12,53.56,1.0,289.223,5.400,289.223,0.000,0.300,0.200,0.500,1.000,General,0.000,289.223,28.922,289.2,0.000,57.845,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_12_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_12,154.91,7.0,1673.011,10.800,239.002,0.000,0.300,0.200,0.500,1.000,General,0.000,1673.011,167.301,1673.0,0.000,334.602,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_12_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_12,15.76,1.0,170.253,10.800,170.253,0.000,0.300,0.200,0.500,1.000,General,0.000,170.253,17.025,170.3,0.000,34.051,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_12_LIGHTS,STORAGE_LIGHTING,STORAGE_12,17.74,1.0,95.804,5.400,95.804,0.000,0.300,0.200,0.500,1.000,General,0.000,95.804,9.580,95.8,0.000,19.161,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_13_LIGHTS,LOBBY_LIGHTING,LOBBY_13,182.64,9.0,2356.029,12.900,261.781,0.000,0.300,0.200,0.500,1.000,General,0.000,2356.029,235.603,2356.0,0.000,471.206,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_13_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_13,46.94,9.0,506.916,10.800,56.324,0.000,0.300,0.200,0.500,1.000,General,0.000,506.916,50.692,506.9,0.000,101.383,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_13_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_13,73.21,7.0,593.000,8.100,84.714,0.000,0.300,0.200,0.500,1.000,General,0.000,593.000,59.300,593.0,0.000,118.600,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_13_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_13,98.89,1.0,533.981,5.400,533.981,0.000,0.300,0.200,0.500,1.000,General,0.000,533.981,53.398,534.0,0.000,106.796,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_13_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_13,459.11,22.0,4958.357,10.800,225.380,0.000,0.300,0.200,0.500,1.000,General,0.000,4958.357,495.836,4958.4,0.000,991.671,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_13_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_13,41.35,2.0,446.554,10.800,223.277,0.000,0.300,0.200,0.500,1.000,General,0.000,446.554,44.655,446.6,0.000,89.311,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_13_LIGHTS,STORAGE_LIGHTING,STORAGE_13,25.47,1.0,137.558,5.400,137.558,0.000,0.300,0.200,0.500,1.000,General,0.000,137.558,13.756,137.6,0.000,27.512,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_14_LIGHTS,LOBBY_LIGHTING,LOBBY_14,141.84,7.0,1829.713,12.900,261.388,0.000,0.300,0.200,0.500,1.000,General,0.000,1829.713,182.971,1829.7,0.000,365.943,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_14_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_14,89.59,17.0,967.604,10.800,56.918,0.000,0.300,0.200,0.500,1.000,General,0.000,967.604,96.760,967.6,0.000,193.521,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_14_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_14,69.27,6.0,561.077,8.100,93.513,0.000,0.300,0.200,0.500,1.000,General,0.000,561.077,56.108,561.1,0.000,112.215,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_14_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_14,96.04,1.0,518.632,5.400,518.632,0.000,0.300,0.200,0.500,1.000,General,0.000,518.632,51.863,518.6,0.000,103.726,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_14,298.27,14.0,3221.343,10.800,230.096,0.000,0.300,0.200,0.500,1.000,General,0.000,3221.343,322.134,3221.3,0.000,644.269,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_14_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_14,42.58,2.0,459.880,10.800,229.940,0.000,0.300,0.200,0.500,1.000,General,0.000,459.880,45.988,459.9,0.000,91.976,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_15_LIGHTS,LOBBY_LIGHTING,LOBBY_15,51.65,2.0,666.224,12.900,333.112,0.000,0.300,0.200,0.500,1.000,General,0.000,666.224,66.622,666.2,0.000,133.245,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_15_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_15,38.95,7.0,420.659,10.800,60.094,0.000,0.300,0.200,0.500,1.000,General,0.000,420.659,42.066,420.7,0.000,84.132,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_15_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_15,60.25,6.0,487.985,8.100,81.331,0.000,0.300,0.200,0.500,1.000,General,0.000,487.985,48.799,488.0,0.000,97.597,0.000,0.000,0.000,0.000
