Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.11.03 21:20
! <Version>, Version ID
 Version, 24.2.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  13.00,  12.00,  11.00,  10.00,  11.00,  13.00,  15.00,  16.00,  16.00,  15.00,  14.00,  13.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  11.00,  10.00,   9.00,   8.00,   9.00,  11.00,  13.00,  14.00,  14.00,  13.00,  12.00,  11.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   9.00,   8.00,   7.00,   6.00,   7.00,   9.00,  11.00,  12.00,  12.00,  11.00,  10.00,   9.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,MinimalShadowing,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,27,316,115
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,20.42,1.51E-002,1.50,1,1,1,17.33,23.51,-5.48,5.51,0.00,3.00,3.00,10.00,TARP,DOE-2,66.17,101.78,71.15,30.63,6,4,0,Yes
 Zone Information, CONFERENCE_0,0.0,0.00,0.00,0.00,-2.17,-0.71,1.50,1,1,1,-5.83,1.50,-6.93,5.51,0.00,3.00,3.00,10.00,TARP,DOE-2,89.19,117.42,82.08,35.34,6,4,0,Yes
 Zone Information, BREAK_ROOM_0,0.0,0.00,0.00,0.00,2.63,-2.52,1.50,1,1,1,-5.89E-002,5.33,-7.66,2.62,0.00,3.00,3.00,10.00,TARP,DOE-2,53.82,92.80,64.87,27.93,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,-9.83,1.93,1.50,1,1,1,-13.50,-6.15,-1.77,5.62,0.00,3.00,3.00,10.00,TARP,DOE-2,52.93,87.31,61.03,26.28,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0,0.0,0.00,0.00,0.00,-11.24,-5.76,1.50,1,1,1,-14.51,-7.98,-8.69,-2.83,0.00,3.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_0,0.0,0.00,0.00,0.00,-5.37,-6.34,1.50,1,1,1,-8.08,-1.59,-8.69,-2.83,0.00,3.00,3.00,10.00,TARP,DOE-2,20.32,73.19,52.75,20.44,8,5,0,Yes
 Zone Information, STORAGE_0,0.0,0.00,0.00,0.00,-11.90,6.11,1.50,1,1,1,-14.51,-7.98,2.88,8.69,0.00,3.00,3.00,10.00,TARP,DOE-2,22.47,73.19,52.37,20.82,8,5,0,Yes
 Zone Information, OFFICE_OPEN_0_2,0.0,0.00,0.00,0.00,-5.18,6.12,1.50,1,1,1,-8.08,-1.54,2.88,8.69,0.00,3.00,3.00,10.00,TARP,DOE-2,21.35,73.19,53.86,19.33,10,6,0,Yes
 Zone Information, OFFICE_OPEN_0_3,0.0,0.00,0.00,0.00,1.78,5.90,1.50,1,1,1,-1.64,4.90,2.83,8.69,0.00,3.00,3.00,10.00,TARP,DOE-2,29.25,73.19,51.16,22.03,8,6,0,Yes
 Zone Information, LOBBY_1,0.0,0.00,0.00,0.00,-0.61,0.40,4.50,1,1,1,-5.91,4.70,-7.88,8.69,3.00,6.00,3.00,10.00,TARP,DOE-2,173.29,161.96,113.22,48.74,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,18.83,3.50,4.50,1,1,1,16.31,21.34,-0.37,7.38,3.00,6.00,3.00,10.00,TARP,DOE-2,37.67,75.44,52.74,22.70,6,4,0,Yes
 Zone Information, BREAK_ROOM_1,0.0,0.00,0.00,0.00,1.59,-3.78,4.50,1,1,1,-0.85,4.03,-7.24,-0.31,3.00,6.00,3.00,10.00,TARP,DOE-2,32.67,69.70,48.72,20.98,6,4,0,Yes
 Zone Information, MECHANICAL_1,0.0,0.00,0.00,0.00,-1.96,0.80,4.50,1,1,1,-4.07,0.15,-2.95,4.56,3.00,6.00,3.00,10.00,TARP,DOE-2,30.55,69.19,48.37,20.82,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1,0.0,0.00,0.00,0.00,-11.24,-5.76,4.50,1,1,1,-14.51,-7.98,-8.69,-2.83,3.00,6.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_1,0.0,0.00,0.00,0.00,-11.24,-9.22E-017,4.50,1,1,1,-14.51,-7.98,-2.93,2.93,3.00,6.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, STORAGE_1,0.0,0.00,0.00,0.00,-11.24,5.76,4.50,1,1,1,-14.51,-7.98,2.83,8.69,3.00,6.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, LOBBY_2,0.0,0.00,0.00,0.00,9.52,0.64,7.50,1,1,1,5.84,13.19,-6.43,7.71,6.00,9.00,3.00,10.00,TARP,DOE-2,101.83,127.73,89.29,38.44,6,4,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,7.83,3.54,7.50,1,1,1,5.37,10.29,-4.25E-002,7.12,6.00,9.00,3.00,10.00,TARP,DOE-2,34.04,71.29,49.83,21.45,6,4,0,Yes
 Zone Information, BREAK_ROOM_2,0.0,0.00,0.00,0.00,16.58,-3.87,7.50,1,1,1,13.79,19.38,-8.08,0.35,6.00,9.00,3.00,10.00,TARP,DOE-2,45.70,82.90,57.95,24.95,6,4,0,Yes
 Zone Information, MECHANICAL_2,0.0,0.00,0.00,0.00,2.42,0.86,7.50,1,1,1,-0.99,5.82,-5.61,7.33,6.00,9.00,3.00,10.00,TARP,DOE-2,86.29,117.38,82.05,35.33,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2,0.0,0.00,0.00,0.00,-11.24,-5.76,7.50,1,1,1,-14.51,-7.98,-8.69,-2.83,6.00,9.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2,0.0,0.00,0.00,0.00,-4.81,-5.76,7.50,1,1,1,-8.08,-1.54,-8.69,-2.83,6.00,9.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, STORAGE_2,0.0,0.00,0.00,0.00,0.91,-6.14,7.50,1,1,1,-1.64,4.90,-8.69,-2.88,6.00,9.00,3.00,10.00,TARP,DOE-2,21.56,73.19,51.55,21.64,8,5,0,Yes
 Zone Information, OFFICE_OPEN_2_2,0.0,0.00,0.00,0.00,-11.24,-3.89E-016,7.50,1,1,1,-14.51,-7.98,-2.93,2.93,6.00,9.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2_3,0.0,0.00,0.00,0.00,-4.81,5.80E-017,7.50,1,1,1,-8.08,-1.54,-2.93,2.93,6.00,9.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2_4,0.0,0.00,0.00,0.00,-11.24,5.76,7.50,1,1,1,-14.51,-7.98,2.83,8.69,6.00,9.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2_5,0.0,0.00,0.00,0.00,-4.81,5.76,7.50,1,1,1,-8.08,-1.54,2.83,8.69,6.00,9.00,3.00,10.00,TARP,DOE-2,37.09,73.19,51.16,22.03,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,66.17,3.0,22.056,4.534E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_0,89.19,17.0,5.247,0.191,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_0,53.82,5.0,10.763,9.291E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_0,52.93,1.0,52.932,1.889E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0,37.09,1.0,37.086,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0,20.32,1.0,20.324,4.920E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0,22.47,1.0,22.468,4.451E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_2,21.35,1.0,21.354,4.683E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0_3,29.25,1.0,29.249,3.419E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, LOBBY_1,173.29,8.0,21.661,4.617E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_1,37.67,7.0,5.381,0.186,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_1,32.67,3.0,10.890,9.183E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_1,30.55,1.0,30.548,3.274E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1,37.09,1.0,37.086,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1,37.09,1.0,37.085,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1,37.09,1.0,37.086,2.696E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_2,101.83,5.0,20.365,4.910E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_2,34.04,6.0,5.673,0.176,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_2,45.70,4.0,11.426,8.752E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_2,86.29,1.0,86.289,1.159E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2,37.09,1.0,37.086,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2,37.09,1.0,37.087,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_2,21.56,1.0,21.559,4.638E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_2,37.09,1.0,37.085,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_3,37.09,1.0,37.086,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_4,37.09,1.0,37.086,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2_5,37.09,1.0,37.087,2.696E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,66.17,3.0,3.0,4.534E-002,22.056,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, CONFERENCE_0_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_0,89.19,17.0,17.0,0.191,5.247,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,17.0,0.0,17.0,0.0,1.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_0_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_0,53.82,5.0,5.0,9.291E-002,10.763,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,52.93,1.0,1.0,1.889E-002,52.932,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0,37.09,1.0,1.0,2.696E-002,37.086,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0,20.32,1.0,1.0,4.920E-002,20.324,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_0_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0,22.47,1.0,1.0,4.451E-002,22.468,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_0_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_2,21.35,1.0,1.0,4.683E-002,21.354,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_0_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0_3,29.25,1.0,1.0,3.419E-002,29.249,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, LOBBY_1_PEOPLE,LOBBY_OCCUPANCY,LOBBY_1,173.29,8.0,8.0,4.617E-002,21.661,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,37.67,7.0,7.0,0.186,5.381,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,7.0,0.0,7.0,0.0,0.7,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_1_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_1,32.67,3.0,3.0,9.183E-002,10.890,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,0.6,
 People Internal Gains Nominal, MECHANICAL_1_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_1,30.55,1.0,1.0,3.274E-002,30.548,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1,37.09,1.0,1.0,2.696E-002,37.086,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1,37.09,1.0,1.0,2.696E-002,37.085,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_1_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1,37.09,1.0,1.0,2.696E-002,37.086,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, LOBBY_2_PEOPLE,LOBBY_OCCUPANCY,LOBBY_2,101.83,5.0,5.0,4.910E-002,20.365,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,34.04,6.0,6.0,0.176,5.673,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.6,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, BREAK_ROOM_2_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_2,45.70,4.0,4.0,8.752E-002,11.426,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, MECHANICAL_2_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_2,86.29,1.0,1.0,1.159E-002,86.289,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2,37.09,1.0,1.0,2.696E-002,37.086,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2,37.09,1.0,1.0,2.696E-002,37.087,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, STORAGE_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_2,21.56,1.0,1.0,4.638E-002,21.559,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,0.2,
 People Internal Gains Nominal, OFFICE_OPEN_2_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_2,37.09,1.0,1.0,2.696E-002,37.085,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_2_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_3,37.09,1.0,1.0,2.696E-002,37.086,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_2_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_4,37.09,1.0,1.0,2.696E-002,37.086,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
 People Internal Gains Nominal, OFFICE_OPEN_2_5_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2_5,37.09,1.0,1.0,2.696E-002,37.087,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.0,1.0,0.0,1.0,0.0,0.1,0.0,0.0,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,66.17,3.0,853.578,12.900,284.526,0.000,0.300,0.200,0.500,1.000,General,0.000,853.578,85.358,853.6,0.000,170.716,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_0_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_0,89.19,17.0,963.291,10.800,56.664,0.000,0.300,0.200,0.500,1.000,General,0.000,963.291,96.329,963.3,0.000,192.658,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_0_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_0,53.82,5.0,435.904,8.100,87.181,0.000,0.300,0.200,0.500,1.000,General,0.000,435.904,43.590,435.9,0.000,87.181,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,52.93,1.0,285.831,5.400,285.831,0.000,0.300,0.200,0.500,1.000,General,0.000,285.831,28.583,285.8,0.000,57.166,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0,37.09,1.0,400.529,10.800,400.529,0.000,0.300,0.200,0.500,1.000,General,0.000,400.529,40.053,400.5,0.000,80.106,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0,20.32,1.0,219.503,10.800,219.503,0.000,0.300,0.200,0.500,1.000,General,0.000,219.503,21.950,219.5,0.000,43.901,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_0_LIGHTS,STORAGE_LIGHTING,STORAGE_0,22.47,1.0,121.330,5.400,121.330,0.000,0.300,0.200,0.500,1.000,General,0.000,121.330,12.133,121.3,0.000,24.266,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_2,21.35,1.0,230.627,10.800,230.627,0.000,0.300,0.200,0.500,1.000,General,0.000,230.627,23.063,230.6,0.000,46.125,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_0_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0_3,29.25,1.0,315.891,10.800,315.891,0.000,0.300,0.200,0.500,1.000,General,0.000,315.891,31.589,315.9,0.000,63.178,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_1_LIGHTS,LOBBY_LIGHTING,LOBBY_1,173.29,8.0,2235.391,12.900,279.424,0.000,0.300,0.200,0.500,1.000,General,0.000,2235.391,223.539,2235.4,0.000,447.078,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,37.67,7.0,406.794,10.800,58.113,0.000,0.300,0.200,0.500,1.000,General,0.000,406.794,40.679,406.8,0.000,81.359,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_1_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_1,32.67,3.0,264.631,8.100,88.210,0.000,0.300,0.200,0.500,1.000,General,0.000,264.631,26.463,264.6,0.000,52.926,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_1_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_1,30.55,1.0,164.959,5.400,164.959,0.000,0.300,0.200,0.500,1.000,General,0.000,164.959,16.496,165.0,0.000,32.992,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1,37.09,1.0,400.529,10.800,400.529,0.000,0.300,0.200,0.500,1.000,General,0.000,400.529,40.053,400.5,0.000,80.106,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1,37.09,1.0,400.522,10.800,400.522,0.000,0.300,0.200,0.500,1.000,General,0.000,400.522,40.052,400.5,0.000,80.104,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_1_LIGHTS,STORAGE_LIGHTING,STORAGE_1,37.09,1.0,200.265,5.400,200.265,0.000,0.300,0.200,0.500,1.000,General,0.000,200.265,20.026,200.3,0.000,40.053,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, LOBBY_2_LIGHTS,LOBBY_LIGHTING,LOBBY_2,101.83,5.0,1313.553,12.900,262.711,0.000,0.300,0.200,0.500,1.000,General,0.000,1313.553,131.355,1313.6,0.000,262.711,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,34.04,6.0,367.629,10.800,61.271,0.000,0.300,0.200,0.500,1.000,General,0.000,367.629,36.763,367.6,0.000,73.526,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, BREAK_ROOM_2_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_2,45.70,4.0,370.191,8.100,92.548,0.000,0.300,0.200,0.500,1.000,General,0.000,370.191,37.019,370.2,0.000,74.038,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, MECHANICAL_2_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_2,86.29,1.0,465.960,5.400,465.960,0.000,0.300,0.200,0.500,1.000,General,0.000,465.960,46.596,466.0,0.000,93.192,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2,37.09,1.0,400.529,10.800,400.529,0.000,0.300,0.200,0.500,1.000,General,0.000,400.529,40.053,400.5,0.000,80.106,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2,37.09,1.0,400.535,10.800,400.535,0.000,0.300,0.200,0.500,1.000,General,0.000,400.535,40.054,400.5,0.000,80.107,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, STORAGE_2_LIGHTS,STORAGE_LIGHTING,STORAGE_2,21.56,1.0,116.421,5.400,116.421,0.000,0.300,0.200,0.500,1.000,General,0.000,116.421,11.642,116.4,0.000,23.284,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_2,37.09,1.0,400.522,10.800,400.522,0.000,0.300,0.200,0.500,1.000,General,0.000,400.522,40.052,400.5,0.000,80.104,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_3,37.09,1.0,400.528,10.800,400.528,0.000,0.300,0.200,0.500,1.000,General,0.000,400.528,40.053,400.5,0.000,80.106,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_4,37.09,1.0,400.529,10.800,400.529,0.000,0.300,0.200,0.500,1.000,General,0.000,400.529,40.053,400.5,0.000,80.106,0.000,0.000,0.000,0.000
 Lights Internal Gains Nominal, OFFICE_OPEN_2_5_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2_5,37.09,1.0,400.535,10.800,400.535,0.000,0.300,0.200,0.500,1.000,General,0.000,400.535,40.054,400.5,0.000,80.107,0.000,0.000,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,66.17,3.0,211.740,3.200,70.580,0.100,0.200,0.000,0.700,General,0.000,169.392,63.522,169.392,0.000,63.522,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_0_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_0,89.19,17.0,722.469,8.100,42.498,0.100,0.200,0.000,0.700,General,0.000,577.975,216.741,577.975,0.000,216.741,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_0_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_0,53.82,5.0,807.229,15.000,161.446,0.100,0.200,0.000,0.700,General,0.000,645.784,242.169,645.784,0.000,242.169,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,52.93,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0,37.09,1.0,300.397,8.100,300.397,0.100,0.200,0.000,0.700,General,0.000,240.317,90.119,240.317,0.000,90.119,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0,20.32,1.0,164.627,8.100,164.627,0.100,0.200,0.000,0.700,General,0.000,131.702,49.388,131.702,0.000,49.388,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_0_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0,22.47,1.0,24.715,1.100,24.715,0.100,0.200,0.000,0.700,General,0.000,19.772,7.415,19.772,0.000,7.415,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0_2,21.35,1.0,172.970,8.100,172.970,0.100,0.200,0.000,0.700,General,0.000,138.376,51.891,138.376,0.000,51.891,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0_3,29.25,1.0,236.918,8.100,236.918,0.100,0.200,0.000,0.700,General,0.000,189.535,71.075,189.535,0.000,71.075,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,173.29,8.0,554.516,3.200,69.314,0.100,0.200,0.000,0.700,General,0.000,443.613,166.355,443.613,0.000,166.355,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,37.67,7.0,305.096,8.100,43.585,0.100,0.200,0.000,0.700,General,0.000,244.077,91.529,244.077,0.000,91.529,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_1_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_1,32.67,3.0,490.057,15.000,163.352,0.100,0.200,0.000,0.700,General,0.000,392.045,147.017,392.045,0.000,147.017,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_1_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_1,30.55,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1,37.09,1.0,300.397,8.100,300.397,0.100,0.200,0.000,0.700,General,0.000,240.317,90.119,240.317,0.000,90.119,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1,37.09,1.0,300.392,8.100,300.392,0.100,0.200,0.000,0.700,General,0.000,240.313,90.117,240.313,0.000,90.117,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_1_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1,37.09,1.0,40.795,1.100,40.795,0.100,0.200,0.000,0.700,General,0.000,32.636,12.238,32.636,0.000,12.238,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, LOBBY_2_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_2,101.83,5.0,325.843,3.200,65.169,0.100,0.200,0.000,0.700,General,0.000,260.674,97.753,260.674,0.000,97.753,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,34.04,6.0,275.721,8.100,45.954,0.100,0.200,0.000,0.700,General,0.000,220.577,82.716,220.577,0.000,82.716,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_2_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_2,45.70,4.0,685.539,15.000,171.385,0.100,0.200,0.000,0.700,General,0.000,548.431,205.662,548.431,0.000,205.662,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECHANICAL_2_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_2,86.29,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2,37.09,1.0,300.397,8.100,300.397,0.100,0.200,0.000,0.700,General,0.000,240.317,90.119,240.317,0.000,90.119,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2,37.09,1.0,300.401,8.100,300.401,0.100,0.200,0.000,0.700,General,0.000,240.321,90.120,240.321,0.000,90.120,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, STORAGE_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_2,21.56,1.0,23.715,1.100,23.715,0.100,0.200,0.000,0.700,General,0.000,18.972,7.115,18.972,0.000,7.115,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2_2,37.09,1.0,300.392,8.100,300.392,0.100,0.200,0.000,0.700,General,0.000,240.313,90.117,240.313,0.000,90.117,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2_3,37.09,1.0,300.396,8.100,300.396,0.100,0.200,0.000,0.700,General,0.000,240.317,90.119,240.317,0.000,90.119,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2_4,37.09,1.0,300.397,8.100,300.397,0.100,0.200,0.000,0.700,General,0.000,240.317,90.119,240.317,0.000,90.119,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_5_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2_5,37.09,1.0,300.401,8.100,300.401,0.100,0.200,0.000,0.700,General,0.000,240.321,90.120,240.321,0.000,90.120,0.000,0.000,0.000,0.000
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, LOBBY_0,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_0,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_0,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_0,5,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_0_2,6,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_0_3,6,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_1,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_1,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_1,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_1,4,0
Enclosure/Window Adjacency Daylighting Counts, LOBBY_2,4,0
Enclosure/Window Adjacency Daylighting Counts, CONFERENCE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, BREAK_ROOM_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_PRIVATE_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2_2,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2_3,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2_4,4,0
Enclosure/Window Adjacency Daylighting Counts, OFFICE_OPEN_2_5,4,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_0,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_0,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_0,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_0_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_0_3,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_1,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_1,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_1,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_1,0
Enclosure/Window Adjacency Daylighting Matrix, LOBBY_2,0
Enclosure/Window Adjacency Daylighting Matrix, CONFERENCE_2,0
Enclosure/Window Adjacency Daylighting Matrix, BREAK_ROOM_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_PRIVATE_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2_2,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2_3,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2_4,0
Enclosure/Window Adjacency Daylighting Matrix, OFFICE_OPEN_2_5,0
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, LOBBY_0_INFILTRATION,LOBBY_0_INFILTRATION_SCHEDULE,LOBBY_0,66.17,3.0,1.654E-002,2.500E-004,7.066E-005,5.955,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_0_INFILTRATION,CONFERENCE_0_INFILTRATION_SCHEDULE,CONFERENCE_0,89.19,17.0,2.230E-002,2.500E-004,7.538E-005,8.027,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_0_INFILTRATION,BREAK_ROOM_0_INFILTRATION_SCHEDULE,BREAK_ROOM_0,53.82,5.0,1.345E-002,2.500E-004,6.712E-005,4.843,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_0_INFILTRATION,MECHANICAL_0_INFILTRATION_SCHEDULE,MECHANICAL_0,52.93,1.0,1.323E-002,2.500E-004,6.850E-005,4.764,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_0_INFILTRATION,OFFICE_OPEN_0_INFILTRATION_SCHEDULE,OFFICE_OPEN_0,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_0_INFILTRATION,OFFICE_PRIVATE_0_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_0,20.32,1.0,5.081E-003,2.500E-004,4.463E-005,1.829,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_0_INFILTRATION,STORAGE_0_INFILTRATION_SCHEDULE,STORAGE_0,22.47,1.0,5.617E-003,2.500E-004,4.755E-005,2.022,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_0_2_INFILTRATION,OFFICE_OPEN_0_2_INFILTRATION_SCHEDULE,OFFICE_OPEN_0_2,21.35,1.0,5.339E-003,2.500E-004,4.607E-005,1.922,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_0_3_INFILTRATION,OFFICE_OPEN_0_3_INFILTRATION_SCHEDULE,OFFICE_OPEN_0_3,29.25,1.0,7.312E-003,2.500E-004,5.552E-005,2.632,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_1_INFILTRATION,LOBBY_1_INFILTRATION_SCHEDULE,LOBBY_1,173.29,8.0,4.332E-002,2.500E-004,8.519E-005,15.596,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_1_INFILTRATION,CONFERENCE_1_INFILTRATION_SCHEDULE,CONFERENCE_1,37.67,7.0,9.416E-003,2.500E-004,6.245E-005,3.390,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_1_INFILTRATION,BREAK_ROOM_1_INFILTRATION_SCHEDULE,BREAK_ROOM_1,32.67,3.0,8.168E-003,2.500E-004,6.049E-005,2.940,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_1_INFILTRATION,MECHANICAL_1_INFILTRATION_SCHEDULE,MECHANICAL_1,30.55,1.0,7.637E-003,2.500E-004,5.862E-005,2.749,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_1_INFILTRATION,OFFICE_OPEN_1_INFILTRATION_SCHEDULE,OFFICE_OPEN_1,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_1_INFILTRATION,OFFICE_PRIVATE_1_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_1,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_1_INFILTRATION,STORAGE_1_INFILTRATION_SCHEDULE,STORAGE_1,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, LOBBY_2_INFILTRATION,LOBBY_2_INFILTRATION_SCHEDULE,LOBBY_2,101.83,5.0,2.546E-002,2.500E-004,7.682E-005,9.164,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, CONFERENCE_2_INFILTRATION,CONFERENCE_2_INFILTRATION_SCHEDULE,CONFERENCE_2,34.04,6.0,8.510E-003,2.500E-004,6.106E-005,3.064,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, BREAK_ROOM_2_INFILTRATION,BREAK_ROOM_2_INFILTRATION_SCHEDULE,BREAK_ROOM_2,45.70,4.0,1.143E-002,2.500E-004,6.555E-005,4.113,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICAL_2_INFILTRATION,MECHANICAL_2_INFILTRATION_SCHEDULE,MECHANICAL_2,86.29,1.0,2.157E-002,2.500E-004,7.440E-005,7.766,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_INFILTRATION,OFFICE_OPEN_2_INFILTRATION_SCHEDULE,OFFICE_OPEN_2,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_PRIVATE_2_INFILTRATION,OFFICE_PRIVATE_2_INFILTRATION_SCHEDULE,OFFICE_PRIVATE_2,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, STORAGE_2_INFILTRATION,STORAGE_2_INFILTRATION_SCHEDULE,STORAGE_2,21.56,1.0,5.390E-003,2.500E-004,4.634E-005,1.940,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_2_INFILTRATION,OFFICE_OPEN_2_2_INFILTRATION_SCHEDULE,OFFICE_OPEN_2_2,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_3_INFILTRATION,OFFICE_OPEN_2_3_INFILTRATION_SCHEDULE,OFFICE_OPEN_2_3,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_4_INFILTRATION,OFFICE_OPEN_2_4_INFILTRATION_SCHEDULE,OFFICE_OPEN_2_4,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_OPEN_2_5_INFILTRATION,OFFICE_OPEN_2_5_INFILTRATION_SCHEDULE,OFFICE_OPEN_2_5,37.09,1.0,9.272E-003,2.500E-004,6.292E-005,3.338,1.000,0.960,0.120,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,LOBBY_0,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_0,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_0,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_0,Mixing/Well-Stirred
RoomAir Model,STORAGE_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_0_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_0_3,Mixing/Well-Stirred
RoomAir Model,LOBBY_1,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_1,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_1,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_1,Mixing/Well-Stirred
RoomAir Model,LOBBY_2,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_2,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_2,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_2,Mixing/Well-Stirred
RoomAir Model,STORAGE_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2_3,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2_4,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2_5,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.33084
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 6.61682E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_0_Z1_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 5.29346
 Component Sizing Information, Coil:Heating:Electric, LOBBY_0_Z1_REHEATCOIL, User-Specified Nominal Capacity [W], 1588.03701
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.44597
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.91937E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_0_Z2_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 7.13550
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_0_Z2_REHEATCOIL, User-Specified Nominal Capacity [W], 2140.64952
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26908
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.38158E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_0_Z3_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.30526
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_0_Z3_REHEATCOIL, User-Specified Nominal Capacity [W], 1291.57877
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.26466
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 5.29321E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_0_Z4_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 4.23457
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_0_Z4_REHEATCOIL, User-Specified Nominal Capacity [W], 1270.37041
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_Z5_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_Z5_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_Z5_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_Z5_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_Z5_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_Z5_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_Z5_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_Z5_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z6_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10162
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z6_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z6_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z6_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.03242E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z6_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99990E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z6_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_0_Z6_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.62593
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_0_Z6_REHEATCOIL, User-Specified Nominal Capacity [W], 487.77984
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z7_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.11234
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z7_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z7_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z7_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.24688E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z7_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00002E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z7_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_0_Z7_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.79750
 Component Sizing Information, Coil:Heating:Electric, STORAGE_0_Z7_REHEATCOIL, User-Specified Nominal Capacity [W], 539.25123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_Z8_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10677
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_Z8_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_Z8_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_Z8_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.13546E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_Z8_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_Z8_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_2_Z8_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.70837
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_2_Z8_REHEATCOIL, User-Specified Nominal Capacity [W], 512.51120
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_3_Z9_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.14625
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_3_Z9_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_3_Z9_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_3_Z9_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.92493E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_3_Z9_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_3_Z9_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_0_3_Z9_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.33995
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_0_3_Z9_REHEATCOIL, User-Specified Nominal Capacity [W], 701.98406
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z10_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.86643
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z10_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z10_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z10_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.17329
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z10_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00000E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z10_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_1_Z10_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 13.86292
 Component Sizing Information, Coil:Heating:Electric, LOBBY_1_Z10_REHEATCOIL, User-Specified Nominal Capacity [W], 4158.87683
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z11_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18833
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z11_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z11_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z11_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.76659E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z11_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99993E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z11_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_1_Z11_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.01327
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_1_Z11_REHEATCOIL, User-Specified Nominal Capacity [W], 903.98104
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_1_Z12_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.16335
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_1_Z12_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_1_Z12_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_1_Z12_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.26708E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_1_Z12_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_1_Z12_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_1_Z12_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.61366
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_1_Z12_REHEATCOIL, User-Specified Nominal Capacity [W], 784.09919
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z13_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.15274
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z13_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z13_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z13_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.05481E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z13_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z13_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_1_Z13_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.44385
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_1_Z13_REHEATCOIL, User-Specified Nominal Capacity [W], 733.15510
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z14_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z14_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z14_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z14_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z14_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z14_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_1_Z14_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_1_Z14_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z15_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z15_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z15_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z15_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z15_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z15_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_1_Z15_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_1_Z15_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_Z16_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_Z16_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_Z16_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_Z16_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_Z16_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_Z16_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_1_Z16_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, STORAGE_1_Z16_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z17_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.50913
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z17_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z17_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z17_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 0.10183
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z17_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99996E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z17_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, LOBBY_2_Z17_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 8.14604
 Component Sizing Information, Coil:Heating:Electric, LOBBY_2_Z17_REHEATCOIL, User-Specified Nominal Capacity [W], 2443.81072
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z18_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.17020
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z18_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z18_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z18_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.40392E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z18_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99986E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z18_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, CONFERENCE_2_Z18_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.72314
 Component Sizing Information, Coil:Heating:Electric, CONFERENCE_2_Z18_REHEATCOIL, User-Specified Nominal Capacity [W], 816.94090
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z19_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.22852
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z19_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z19_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z19_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 4.57030E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z19_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z19_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, BREAK_ROOM_2_Z19_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 3.65624
 Component Sizing Information, Coil:Heating:Electric, BREAK_ROOM_2_Z19_REHEATCOIL, User-Specified Nominal Capacity [W], 1096.87315
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z20_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.43144
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z20_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z20_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z20_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 8.62887E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z20_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z20_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, MECHANICAL_2_Z20_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 6.90310
 Component Sizing Information, Coil:Heating:Electric, MECHANICAL_2_Z20_REHEATCOIL, User-Specified Nominal Capacity [W], 2070.92957
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z21_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z21_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z21_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z21_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z21_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z21_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_Z21_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_Z21_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z22_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z22_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z22_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z22_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z22_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z22_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_PRIVATE_2_Z22_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_PRIVATE_2_Z22_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z23_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.10780
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z23_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z23_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z23_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 2.15593E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z23_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99992E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z23_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, STORAGE_2_Z23_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 1.72474
 Component Sizing Information, Coil:Heating:Electric, STORAGE_2_Z23_REHEATCOIL, User-Specified Nominal Capacity [W], 517.42350
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_Z24_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_Z24_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_Z24_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_Z24_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_Z24_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00003E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_Z24_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_2_Z24_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_2_Z24_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_3_Z25_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_3_Z25_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_3_Z25_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_3_Z25_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_3_Z25_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_3_Z25_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_3_Z25_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_3_Z25_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_4_Z26_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_4_Z26_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_4_Z26_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_4_Z26_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_4_Z26_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.00001E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_4_Z26_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_4_Z26_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_4_Z26_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_5_Z27_VAVTERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_5_Z27_VAVTERMINAL, Design Size Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_5_Z27_VAVTERMINAL, User-Specified Constant Minimum Air Flow Fraction, 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_5_Z27_VAVTERMINAL, Design Size Minimum Air Flow Rate [m3/s], 3.70865E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_5_Z27_VAVTERMINAL, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 9.99997E-004
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_5_Z27_VAVTERMINAL, Design Size Maximum Flow Fraction during Reheat [], 0.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, OFFICE_OPEN_2_5_Z27_VAVTERMINAL, User-Specified Maximum Reheat Water Flow Rate [m3/s], 2.96692
 Component Sizing Information, Coil:Heating:Electric, OFFICE_OPEN_2_5_Z27_REHEATCOIL, User-Specified Nominal Capacity [W], 890.07550
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.33084
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 6616.82088
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 6359.9, 32.96, 112.48, 62.04, 58.68, 41.3
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_0_Z1_COOLINGCOILDX, 6359.9, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, LOBBY_0_Z1_HEATINGCOIL, User-Specified Nominal Capacity [W], 5293.45670
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.33084
 Component Sizing Information, Fan:VariableVolume, LOBBY_0_Z1_SUPPLYFAN, Design Electric Power Consumption [W], 283.57804
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.44597
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8919.37298
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, 8573.1, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_0_Z2_COOLINGCOILDX, 8573.1, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, CONFERENCE_0_Z2_HEATINGCOIL, User-Specified Nominal Capacity [W], 7135.49839
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z2_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.44597
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_0_Z2_SUPPLYFAN, Design Electric Power Consumption [W], 382.25884
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26908
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5381.57821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, 5172.6, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_0_Z3_COOLINGCOILDX, 5172.6, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, BREAK_ROOM_0_Z3_HEATINGCOIL, User-Specified Nominal Capacity [W], 4305.26256
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z3_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26908
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_0_Z3_SUPPLYFAN, Design Electric Power Consumption [W], 230.63907
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.26466
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 5293.21003
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, 5087.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_0_Z4_COOLINGCOILDX, 5087.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, MECHANICAL_0_Z4_HEATINGCOIL, User-Specified Nominal Capacity [W], 4234.56803
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z4_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.26466
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_0_Z4_SUPPLYFAN, Design Electric Power Consumption [W], 226.85186
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_Z5_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_0_Z5_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_Z5_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_Z5_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10162
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2032.41600
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, 1953.5, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_0_Z6_COOLINGCOILDX, 1953.5, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_PRIVATE_0_Z6_HEATINGCOIL, User-Specified Nominal Capacity [W], 1625.93280
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z6_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10162
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_0_Z6_SUPPLYFAN, Design Electric Power Consumption [W], 87.10354
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.11234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2246.88011
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, 2159.6, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_0_Z7_COOLINGCOILDX, 2159.6, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, STORAGE_0_Z7_HEATINGCOIL, User-Specified Nominal Capacity [W], 1797.50408
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z7_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.11234
 Component Sizing Information, Fan:VariableVolume, STORAGE_0_Z7_SUPPLYFAN, Design Electric Power Consumption [W], 96.29486
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_Z8_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10677
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_Z8_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2135.46334
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_Z8_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_Z8_COOLINGCOILDX, 2052.6, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_2_Z8_COOLINGCOILDX, 2052.6, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_0_2_Z8_HEATINGCOIL, User-Specified Nominal Capacity [W], 1708.37067
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_2_Z8_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10677
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_2_Z8_SUPPLYFAN, Design Electric Power Consumption [W], 91.51986
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_3_Z9_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.14625
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_3_Z9_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2924.93357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_3_Z9_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_3_Z9_COOLINGCOILDX, 2811.4, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_0_3_Z9_COOLINGCOILDX, 2811.4, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_0_3_Z9_HEATINGCOIL, User-Specified Nominal Capacity [W], 2339.94685
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_3_Z9_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.14625
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_0_3_Z9_SUPPLYFAN, Design Electric Power Consumption [W], 125.35430
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z10_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.86643
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z10_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 17328.65347
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z10_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z10_COOLINGCOILDX, 16655.9, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_1_Z10_COOLINGCOILDX, 16655.9, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, LOBBY_1_Z10_HEATINGCOIL, User-Specified Nominal Capacity [W], 13862.92277
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z10_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.86643
 Component Sizing Information, Fan:VariableVolume, LOBBY_1_Z10_SUPPLYFAN, Design Electric Power Consumption [W], 742.65658
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z11_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18833
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z11_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3766.58767
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z11_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z11_COOLINGCOILDX, 3620.3, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_1_Z11_COOLINGCOILDX, 3620.3, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, CONFERENCE_1_Z11_HEATINGCOIL, User-Specified Nominal Capacity [W], 3013.27014
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z11_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18833
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_1_Z11_SUPPLYFAN, Design Electric Power Consumption [W], 161.42519
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z12_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.16335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z12_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3267.07996
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z12_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z12_COOLINGCOILDX, 3140.2, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_1_Z12_COOLINGCOILDX, 3140.2, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, BREAK_ROOM_1_Z12_HEATINGCOIL, User-Specified Nominal Capacity [W], 2613.66396
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z12_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.16335
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_1_Z12_SUPPLYFAN, Design Electric Power Consumption [W], 140.01771
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z13_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.15274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z13_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3054.81290
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z13_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z13_COOLINGCOILDX, 2936.2, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_1_Z13_COOLINGCOILDX, 2936.2, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, MECHANICAL_1_Z13_HEATINGCOIL, User-Specified Nominal Capacity [W], 2443.85032
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z13_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.15274
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_1_Z13_SUPPLYFAN, Design Electric Power Consumption [W], 130.92055
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z14_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z14_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z14_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z14_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_1_Z14_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_1_Z14_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_Z14_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_1_Z14_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z15_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z15_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z15_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z15_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_1_Z15_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_PRIVATE_1_Z15_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z15_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_1_Z15_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z16_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z16_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z16_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z16_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_1_Z16_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, STORAGE_1_Z16_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_Z16_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, STORAGE_1_Z16_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z17_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.50913
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z17_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 10182.54465
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z17_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z17_COOLINGCOILDX, 9787.2, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, LOBBY_2_Z17_COOLINGCOILDX, 9787.2, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, LOBBY_2_Z17_HEATINGCOIL, User-Specified Nominal Capacity [W], 8146.03572
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z17_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.50913
 Component Sizing Information, Fan:VariableVolume, LOBBY_2_Z17_SUPPLYFAN, Design Electric Power Consumption [W], 436.39477
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z18_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.17020
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z18_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3403.92041
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z18_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z18_COOLINGCOILDX, 3271.8, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CONFERENCE_2_Z18_COOLINGCOILDX, 3271.8, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, CONFERENCE_2_Z18_HEATINGCOIL, User-Specified Nominal Capacity [W], 2723.13633
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z18_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.17020
 Component Sizing Information, Fan:VariableVolume, CONFERENCE_2_Z18_SUPPLYFAN, Design Electric Power Consumption [W], 145.88230
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z19_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.22852
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z19_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 4570.30478
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z19_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z19_COOLINGCOILDX, 4392.9, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BREAK_ROOM_2_Z19_COOLINGCOILDX, 4392.9, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, BREAK_ROOM_2_Z19_HEATINGCOIL, User-Specified Nominal Capacity [W], 3656.24382
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z19_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.22852
 Component Sizing Information, Fan:VariableVolume, BREAK_ROOM_2_Z19_SUPPLYFAN, Design Electric Power Consumption [W], 195.87020
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z20_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.43144
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z20_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 8628.87322
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z20_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z20_COOLINGCOILDX, 8293.9, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, MECHANICAL_2_Z20_COOLINGCOILDX, 8293.9, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, MECHANICAL_2_Z20_HEATINGCOIL, User-Specified Nominal Capacity [W], 6903.09858
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_2_Z20_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.43144
 Component Sizing Information, Fan:VariableVolume, MECHANICAL_2_Z20_SUPPLYFAN, Design Electric Power Consumption [W], 369.80885
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z21_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z21_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z21_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z21_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_Z21_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_2_Z21_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z21_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_Z21_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z22_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z22_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z22_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z22_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_PRIVATE_2_Z22_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_PRIVATE_2_Z22_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z22_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_PRIVATE_2_Z22_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z23_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.10780
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z23_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 2155.93125
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z23_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z23_COOLINGCOILDX, 2072.2, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, STORAGE_2_Z23_COOLINGCOILDX, 2072.2, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, STORAGE_2_Z23_HEATINGCOIL, User-Specified Nominal Capacity [W], 1724.74500
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_Z23_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.10780
 Component Sizing Information, Fan:VariableVolume, STORAGE_2_Z23_SUPPLYFAN, Design Electric Power Consumption [W], 92.39705
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_Z24_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_Z24_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_Z24_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_Z24_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_2_Z24_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_2_2_Z24_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_2_Z24_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_2_Z24_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_3_Z25_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_3_Z25_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_3_Z25_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_3_Z25_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_3_Z25_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_2_3_Z25_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_3_Z25_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_3_Z25_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_4_Z26_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_4_Z26_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_4_Z26_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_4_Z26_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_4_Z26_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_2_4_Z26_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_4_Z26_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_4_Z26_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_5_Z27_COOLINGCOILDX, User-Specified Rated Air Flow Rate [m3/s], 0.18543
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_5_Z27_COOLINGCOILDX, User-Specified Gross Rated Total Cooling Capacity [W], 3708.64790
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_5_Z27_COOLINGCOILDX, User-Specified Gross Rated Sensible Heat Ratio, 0.75000
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_5_Z27_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 58.68, 41.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, OFFICE_OPEN_2_5_Z27_COOLINGCOILDX, 3564.7, 32.96, 112.48, 62.04, 60.36, 41.3
 Component Sizing Information, Coil:Heating:Fuel, OFFICE_OPEN_2_5_Z27_HEATINGCOIL, User-Specified Nominal Capacity [W], 2966.91832
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_5_Z27_SUPPLYFAN, User-Specified Maximum Flow Rate [m3/s], 0.18543
 Component Sizing Information, Fan:VariableVolume, OFFICE_OPEN_2_5_Z27_SUPPLYFAN, Design Electric Power Consumption [W], 158.94205
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,YEAR ROUND RUN PERIOD,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,2.9552E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,2.5808E-007
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,4.8085E-007
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_1,LOBBY_0_REFERENCEPOINT1,5.8834E-007
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,8.5578E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,8.2257E-007
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,1.1895E-006
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_2,LOBBY_0_REFERENCEPOINT1,1.7470E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,2.3778E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,2.1324E-007
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,3.7544E-007
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_3,LOBBY_0_REFERENCEPOINT1,6.0724E-007
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_0_DAYLIGHT,LOBBY_0,LOBBY_0_WINDOW_4,LOBBY_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_1,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_2,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_3,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_0_DAYLIGHT,CONFERENCE_0,CONFERENCE_0_WINDOW_4,CONFERENCE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_1,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_2,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_3,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_0_DAYLIGHT,BREAK_ROOM_0,BREAK_ROOM_0_WINDOW_4,BREAK_ROOM_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_1,OFFICE_OPEN_0_REFERENCEPOINT1,7.1000E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_1,OFFICE_OPEN_0_REFERENCEPOINT1,6.8251E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_1,OFFICE_OPEN_0_REFERENCEPOINT1,9.8680E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_1,OFFICE_OPEN_0_REFERENCEPOINT1,1.4489E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_2,OFFICE_OPEN_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_2,OFFICE_OPEN_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_2,OFFICE_OPEN_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_2,OFFICE_OPEN_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_3,OFFICE_OPEN_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_3,OFFICE_OPEN_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_3,OFFICE_OPEN_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_3,OFFICE_OPEN_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_4,OFFICE_OPEN_0_REFERENCEPOINT1,7.9669E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_4,OFFICE_OPEN_0_REFERENCEPOINT1,7.1474E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_4,OFFICE_OPEN_0_REFERENCEPOINT1,1.2580E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_DAYLIGHT,OFFICE_OPEN_0,OFFICE_OPEN_0_WINDOW_4,OFFICE_OPEN_0_REFERENCEPOINT1,2.0317E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_1,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_2,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_3,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_4,OFFICE_PRIVATE_0_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_6,OFFICE_PRIVATE_0_REFERENCEPOINT1,1.0168E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_6,OFFICE_PRIVATE_0_REFERENCEPOINT1,9.1220E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_6,OFFICE_PRIVATE_0_REFERENCEPOINT1,1.6055E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_0_DAYLIGHT,OFFICE_PRIVATE_0,OFFICE_PRIVATE_0_WINDOW_6,OFFICE_PRIVATE_0_REFERENCEPOINT1,2.5930E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_1,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_1,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_1,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_1,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_2,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_2,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_2,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_2,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_3,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_3,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_3,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_3,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_5,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_5,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_5,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_5,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_7,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_7,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_7,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_7,OFFICE_OPEN_0_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_8,OFFICE_OPEN_0_2_REFERENCEPOINT1,2.4138E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_8,OFFICE_OPEN_0_2_REFERENCEPOINT1,2.1306E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_8,OFFICE_OPEN_0_2_REFERENCEPOINT1,3.8672E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_2_DAYLIGHT,OFFICE_OPEN_0_2,OFFICE_OPEN_0_2_WINDOW_8,OFFICE_OPEN_0_2_REFERENCEPOINT1,5.6934E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_1,OFFICE_OPEN_0_3_REFERENCEPOINT1,1.4962E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_1,OFFICE_OPEN_0_3_REFERENCEPOINT1,1.2337E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_1,OFFICE_OPEN_0_3_REFERENCEPOINT1,2.0107E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_1,OFFICE_OPEN_0_3_REFERENCEPOINT1,4.7490E-007
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_2,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_2,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_2,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_2,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_3,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_3,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_3,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_3,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_4,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_4,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_4,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_4,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_5,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_5,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_5,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_5,OFFICE_OPEN_0_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_6,OFFICE_OPEN_0_3_REFERENCEPOINT1,2.1203E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_6,OFFICE_OPEN_0_3_REFERENCEPOINT1,1.8715E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_6,OFFICE_OPEN_0_3_REFERENCEPOINT1,3.3969E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_0_3_DAYLIGHT,OFFICE_OPEN_0_3,OFFICE_OPEN_0_3_WINDOW_6,OFFICE_OPEN_0_3_REFERENCEPOINT1,5.0011E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_1,LOBBY_1_REFERENCEPOINT1,9.3909E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_1,LOBBY_1_REFERENCEPOINT1,8.2893E-007
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_1,LOBBY_1_REFERENCEPOINT1,1.5046E-006
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_1,LOBBY_1_REFERENCEPOINT1,2.2151E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_2,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_2,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_2,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_2,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_3,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_3,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_3,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_3,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_4,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_4,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_4,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_1_DAYLIGHT,LOBBY_1,LOBBY_1_WINDOW_4,LOBBY_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,1.4316E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,1.2636E-006
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,2.2936E-006
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_1,CONFERENCE_1_REFERENCEPOINT1,3.3767E-006
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,9.2249E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,8.8669E-007
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,1.2822E-006
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_2,CONFERENCE_1_REFERENCEPOINT1,1.8832E-006
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,1.8705E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,1.6701E-007
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,2.9520E-007
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_3,CONFERENCE_1_REFERENCEPOINT1,4.5993E-007
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,9.2280E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,8.8707E-007
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,1.2826E-006
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_1_DAYLIGHT,CONFERENCE_1,CONFERENCE_1_WINDOW_4,CONFERENCE_1_REFERENCEPOINT1,1.8832E-006
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_1,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_2,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_3,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_1_DAYLIGHT,BREAK_ROOM_1,BREAK_ROOM_1_WINDOW_4,BREAK_ROOM_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_1,OFFICE_OPEN_1_REFERENCEPOINT1,7.1000E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_1,OFFICE_OPEN_1_REFERENCEPOINT1,6.8251E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_1,OFFICE_OPEN_1_REFERENCEPOINT1,9.8680E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_1,OFFICE_OPEN_1_REFERENCEPOINT1,1.4489E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_2,OFFICE_OPEN_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_2,OFFICE_OPEN_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_2,OFFICE_OPEN_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_2,OFFICE_OPEN_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_3,OFFICE_OPEN_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_3,OFFICE_OPEN_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_3,OFFICE_OPEN_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_3,OFFICE_OPEN_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_4,OFFICE_OPEN_1_REFERENCEPOINT1,7.9669E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_4,OFFICE_OPEN_1_REFERENCEPOINT1,7.1474E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_4,OFFICE_OPEN_1_REFERENCEPOINT1,1.2580E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_1_DAYLIGHT,OFFICE_OPEN_1,OFFICE_OPEN_1_WINDOW_4,OFFICE_OPEN_1_REFERENCEPOINT1,2.0317E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_1,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_1,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_1,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_1,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_2,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_2,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_2,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_2,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_3,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_3,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_3,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_3,OFFICE_PRIVATE_1_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_4,OFFICE_PRIVATE_1_REFERENCEPOINT1,7.1001E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_4,OFFICE_PRIVATE_1_REFERENCEPOINT1,6.8252E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_4,OFFICE_PRIVATE_1_REFERENCEPOINT1,9.8681E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_1_DAYLIGHT,OFFICE_PRIVATE_1,OFFICE_PRIVATE_1_WINDOW_4,OFFICE_PRIVATE_1_REFERENCEPOINT1,1.4490E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,9.8095E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,8.6587E-007
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,1.5716E-006
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_1,LOBBY_2_REFERENCEPOINT1,2.3138E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,7.8689E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,7.5635E-007
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,1.0938E-006
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_2,LOBBY_2_REFERENCEPOINT1,1.6064E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,4.0487E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,3.6323E-007
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,6.3931E-007
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_3,LOBBY_2_REFERENCEPOINT1,1.0325E-006
 Sky Daylight Factors,Clear Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,LOBBY_2_DAYLIGHT,LOBBY_2,LOBBY_2_WINDOW_4,LOBBY_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_1,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_1,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_1,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_1,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_2,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_2,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_2,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_2,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_3,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_3,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_3,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_3,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_4,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_4,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_4,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,CONFERENCE_2_DAYLIGHT,CONFERENCE_2,CONFERENCE_2_WINDOW_4,CONFERENCE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,1.3863E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,1.2236E-006
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,2.2210E-006
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_1,BREAK_ROOM_2_REFERENCEPOINT1,3.2698E-006
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,8.7267E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,8.3880E-007
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,1.2130E-006
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_2,BREAK_ROOM_2_REFERENCEPOINT1,1.7815E-006
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,5.7385E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,5.1483E-007
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,9.0613E-007
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_3,BREAK_ROOM_2_REFERENCEPOINT1,1.4634E-006
 Sky Daylight Factors,Clear Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,8.7296E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,8.3916E-007
 Sky Daylight Factors,Intermediate Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,1.2133E-006
 Sky Daylight Factors,Overcast Sky,01/01,BREAK_ROOM_2_DAYLIGHT,BREAK_ROOM_2,BREAK_ROOM_2_WINDOW_4,BREAK_ROOM_2_REFERENCEPOINT1,1.7815E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_1,OFFICE_OPEN_2_REFERENCEPOINT1,7.1000E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_1,OFFICE_OPEN_2_REFERENCEPOINT1,6.8251E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_1,OFFICE_OPEN_2_REFERENCEPOINT1,9.8680E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_1,OFFICE_OPEN_2_REFERENCEPOINT1,1.4489E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_2,OFFICE_OPEN_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_2,OFFICE_OPEN_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_2,OFFICE_OPEN_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_2,OFFICE_OPEN_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_3,OFFICE_OPEN_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_3,OFFICE_OPEN_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_3,OFFICE_OPEN_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_3,OFFICE_OPEN_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_4,OFFICE_OPEN_2_REFERENCEPOINT1,7.9669E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_4,OFFICE_OPEN_2_REFERENCEPOINT1,7.1474E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_4,OFFICE_OPEN_2_REFERENCEPOINT1,1.2580E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_DAYLIGHT,OFFICE_OPEN_2,OFFICE_OPEN_2_WINDOW_4,OFFICE_OPEN_2_REFERENCEPOINT1,2.0317E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_1,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_2,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_3,OFFICE_PRIVATE_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,7.9668E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,7.1473E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,1.2580E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_PRIVATE_2_DAYLIGHT,OFFICE_PRIVATE_2,OFFICE_PRIVATE_2_WINDOW_4,OFFICE_PRIVATE_2_REFERENCEPOINT1,2.0317E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_1,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_1,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_1,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_1,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_2,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_2,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_2,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_2,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_3,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_3,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_3,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_3,OFFICE_OPEN_2_2_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_4,OFFICE_OPEN_2_2_REFERENCEPOINT1,7.1001E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_4,OFFICE_OPEN_2_2_REFERENCEPOINT1,6.8252E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_4,OFFICE_OPEN_2_2_REFERENCEPOINT1,9.8681E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_2_DAYLIGHT,OFFICE_OPEN_2_2,OFFICE_OPEN_2_2_WINDOW_4,OFFICE_OPEN_2_2_REFERENCEPOINT1,1.4490E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_1,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_1,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_1,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_1,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_2,OFFICE_OPEN_2_3_REFERENCEPOINT1,7.0976E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_2,OFFICE_OPEN_2_3_REFERENCEPOINT1,6.8222E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_2,OFFICE_OPEN_2_3_REFERENCEPOINT1,9.8656E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_2,OFFICE_OPEN_2_3_REFERENCEPOINT1,1.4489E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_3,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_3,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_3,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_3,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_4,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_4,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_4,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_3_DAYLIGHT,OFFICE_OPEN_2_3,OFFICE_OPEN_2_3_WINDOW_4,OFFICE_OPEN_2_3_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_1,OFFICE_OPEN_2_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_1,OFFICE_OPEN_2_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_1,OFFICE_OPEN_2_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_1,OFFICE_OPEN_2_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_2,OFFICE_OPEN_2_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_2,OFFICE_OPEN_2_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_2,OFFICE_OPEN_2_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_2,OFFICE_OPEN_2_4_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_3,OFFICE_OPEN_2_4_REFERENCEPOINT1,7.1000E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_3,OFFICE_OPEN_2_4_REFERENCEPOINT1,6.8251E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_3,OFFICE_OPEN_2_4_REFERENCEPOINT1,9.8680E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_3,OFFICE_OPEN_2_4_REFERENCEPOINT1,1.4489E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_4,OFFICE_OPEN_2_4_REFERENCEPOINT1,1.9159E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_4,OFFICE_OPEN_2_4_REFERENCEPOINT1,1.6912E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_4,OFFICE_OPEN_2_4_REFERENCEPOINT1,3.0696E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_4_DAYLIGHT,OFFICE_OPEN_2_4,OFFICE_OPEN_2_4_WINDOW_4,OFFICE_OPEN_2_4_REFERENCEPOINT1,4.5192E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_1,OFFICE_OPEN_2_5_REFERENCEPOINT1,7.0976E-007
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_1,OFFICE_OPEN_2_5_REFERENCEPOINT1,6.8221E-007
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_1,OFFICE_OPEN_2_5_REFERENCEPOINT1,9.8655E-007
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_1,OFFICE_OPEN_2_5_REFERENCEPOINT1,1.4489E-006
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_2,OFFICE_OPEN_2_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_2,OFFICE_OPEN_2_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_2,OFFICE_OPEN_2_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_2,OFFICE_OPEN_2_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_3,OFFICE_OPEN_2_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_3,OFFICE_OPEN_2_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_3,OFFICE_OPEN_2_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_3,OFFICE_OPEN_2_5_REFERENCEPOINT1,0.0000
 Sky Daylight Factors,Clear Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_4,OFFICE_OPEN_2_5_REFERENCEPOINT1,1.9159E-006
 Sky Daylight Factors,Clear Turbid Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_4,OFFICE_OPEN_2_5_REFERENCEPOINT1,1.6912E-006
 Sky Daylight Factors,Intermediate Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_4,OFFICE_OPEN_2_5_REFERENCEPOINT1,3.0695E-006
 Sky Daylight Factors,Overcast Sky,01/01,OFFICE_OPEN_2_5_DAYLIGHT,OFFICE_OPEN_2_5,OFFICE_OPEN_2_5_WINDOW_4,OFFICE_OPEN_2_5_REFERENCEPOINT1,4.5191E-006
Environment:WarmupDays,  6
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,LOBBY_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1816209223,0.3162050761,Pass,Pass,5.7695939112E-003,9.3805594033E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1803991792,0.3177914529,Pass,Pass,5.7337815570E-003,9.4320769705E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1843583139,0.3174768183,Pass,Pass,5.9237467577E-003,9.4919147350E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1838659349,0.3163614344,Pass,Pass,5.8374716257E-003,9.3733779261E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1897773392,0.3184163896,Pass,Pass,6.1193603979E-003,9.5787505960E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.2226653609,0.3259984303,Pass,Pass,7.3692740541E-003,1.0195185249E-002,Pass,Pass
 Warmup Convergence Information,STORAGE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.2159752714,0.3231308112,Pass,Pass,7.0613873015E-003,9.9639535962E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_0_2,RunPeriod: YEAR ROUND RUN PERIOD,0.2176271547,0.3236998242,Pass,Pass,7.1960848817E-003,1.0107971398E-002,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_0_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1997377048,0.3199411918,Pass,Pass,6.4859321373E-003,9.7327861767E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1770336939,0.3200247700,Pass,Pass,5.5735417964E-003,9.4177615648E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1868135323,0.3161553840,Pass,Pass,5.9854859980E-003,9.4430324414E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1895157802,0.3176115256,Pass,Pass,6.1086990265E-003,9.5522820824E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1893874532,0.3144092470,Pass,Pass,6.0197530648E-003,9.3553242037E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1886934562,0.3182512607,Pass,Pass,6.0633121588E-003,9.5456860012E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1886944414,0.3182526518,Pass,Pass,6.0633451217E-003,9.5457257000E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1882305869,0.3168777175,Pass,Pass,6.0014979727E-003,9.4370043265E-003,Pass,Pass
 Warmup Convergence Information,LOBBY_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1784229330,0.3164240155,Pass,Pass,5.6222706272E-003,9.3194796301E-003,Pass,Pass
 Warmup Convergence Information,CONFERENCE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1879376419,0.3163588293,Pass,Pass,6.0190296069E-003,9.4574845707E-003,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1846551586,0.3178330289,Pass,Pass,5.9237905149E-003,9.4877045654E-003,Pass,Pass
 Warmup Convergence Information,MECHANICAL_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1784762656,0.3142465901,Pass,Pass,5.5910055219E-003,9.2047039099E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1882728405,0.3182752983,Pass,Pass,6.0398608071E-003,9.5334849290E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1882720927,0.3182739845,Pass,Pass,6.0398364950E-003,9.5334476645E-003,Pass,Pass
 Warmup Convergence Information,STORAGE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.2122820899,0.3210231927,Pass,Pass,6.8613132291E-003,9.7956155943E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1882738223,0.3182766847,Pass,Pass,6.0398936013E-003,9.5335243154E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1882730178,0.3182753856,Pass,Pass,6.0398671241E-003,9.5334874602E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1882727278,0.3182753326,Pass,Pass,6.0398565120E-003,9.5334859676E-003,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2_5,RunPeriod: YEAR ROUND RUN PERIOD,0.1882719233,0.3182740335,Pass,Pass,6.0398300346E-003,9.5334491138E-003,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
