Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.10.29 15:03
! <Version>, Version ID
 Version, 24.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00,  20.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -1.89,  -3.06,  -0.99,   2.23,  10.68,  17.20,  21.60,  22.94,  20.66,  15.60,   8.83,   2.56
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chicago Ohare Intl Ap IL USA TMY3 WMO#=725300,41.98,-87.92,-6.00,201.00,98934,1.1759
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Professional Building,0.000,Suburbs,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,35,350,140
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, LOBBY_0,0.0,0.00,0.00,0.00,-13.61,-0.39,1.50,1,1,1,-18.66,-8.56,-10.29,9.52,0.00,3.00,3.00,591.28,TARP,DOE-2,197.09,178.24,116.00,62.23,6,4,0,Yes
 Zone Information, CONFERENCE_0,0.0,0.00,0.00,0.00,-6.10,-0.73,1.50,1,1,1,-9.92,-2.29,-5.69,4.22,0.00,3.00,3.00,221.57,TARP,DOE-2,73.86,104.03,67.76,36.27,6,4,0,Yes
 Zone Information, BREAK_ROOM_0,0.0,0.00,0.00,0.00,-1.09,-2.33,1.50,1,1,1,-4.03,1.85,-7.42,2.75,0.00,3.00,3.00,174.55,TARP,DOE-2,58.18,95.09,61.90,33.19,6,4,0,Yes
 Zone Information, MECHANICAL_0,0.0,0.00,0.00,0.00,-14.21,2.43,1.50,1,1,1,-18.11,-10.30,-1.74,6.60,0.00,3.00,3.00,190.58,TARP,DOE-2,63.53,95.70,62.35,33.35,6,4,0,Yes
 Zone Information, OFFICE_OPEN_0,0.0,0.00,0.00,0.00,-1.10,-0.84,1.50,1,1,1,-7.90,5.69,-9.30,7.62,0.00,3.00,3.00,680.62,TARP,DOE-2,226.87,181.84,118.45,63.40,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_0,0.0,0.00,0.00,0.00,5.74,5.18,1.50,1,1,1,3.92,7.55,2.49,7.88,0.00,3.00,3.00,56.14,TARP,DOE-2,18.71,52.97,34.49,18.48,6,4,0,Yes
 Zone Information, STORAGE_0,0.0,0.00,0.00,0.00,18.99,-4.23,1.50,1,1,1,17.34,20.65,-7.03,-1.43,0.00,3.00,3.00,52.95,TARP,DOE-2,17.65,52.24,34.01,18.23,6,4,0,Yes
 Zone Information, LOBBY_1,0.0,0.00,0.00,0.00,12.92,-1.01E-002,4.50,1,1,1,7.36,18.49,-6.66,6.64,3.00,6.00,3.00,437.04,TARP,DOE-2,145.68,145.43,94.73,50.69,6,4,0,Yes
 Zone Information, CONFERENCE_1,0.0,0.00,0.00,0.00,-7.80,-4.58,4.50,1,1,1,-11.42,-4.18,-9.65,0.49,3.00,6.00,3.00,215.25,TARP,DOE-2,71.75,103.11,67.15,35.96,6,4,0,Yes
 Zone Information, BREAK_ROOM_1,0.0,0.00,0.00,0.00,-18.24,0.80,4.50,1,1,1,-21.33,-15.16,-4.37,5.97,3.00,6.00,3.00,186.54,TARP,DOE-2,62.18,97.89,63.73,34.16,6,4,0,Yes
 Zone Information, MECHANICAL_1,0.0,0.00,0.00,0.00,-5.09,-4.83,4.50,1,1,1,-8.22,-1.96,-10.53,0.86,3.00,6.00,3.00,208.81,TARP,DOE-2,69.60,104.73,68.17,36.56,6,4,0,Yes
 Zone Information, OFFICE_OPEN_1,0.0,0.00,0.00,0.00,2.61,-0.14,4.50,1,1,1,-4.66,9.89,-8.60,8.32,3.00,6.00,3.00,729.04,TARP,DOE-2,243.01,187.60,122.21,65.39,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_1,0.0,0.00,0.00,0.00,-5.23,-4.13,4.50,1,1,1,-7.54,-2.92,-7.93,-0.32,3.00,6.00,3.00,102.01,TARP,DOE-2,34.00,72.23,47.03,25.21,6,4,0,Yes
 Zone Information, STORAGE_1,0.0,0.00,0.00,0.00,-2.14,-0.61,4.50,1,1,1,-4.70,0.41,-4.53,3.31,3.00,6.00,3.00,116.20,TARP,DOE-2,38.73,76.46,49.78,26.67,6,4,0,Yes
 Zone Information, LOBBY_2,0.0,0.00,0.00,0.00,-14.59,3.64,7.50,1,1,1,-17.53,-11.66,-1.77,9.05,6.00,9.00,3.00,185.38,TARP,DOE-2,61.79,98.90,64.37,34.52,6,4,0,Yes
 Zone Information, CONFERENCE_2,0.0,0.00,0.00,0.00,-6.92,-5.23,7.50,1,1,1,-9.89,-3.95,-9.58,-0.89,6.00,9.00,3.00,150.42,TARP,DOE-2,50.14,86.56,56.37,30.20,6,4,0,Yes
 Zone Information, BREAK_ROOM_2,0.0,0.00,0.00,0.00,0.88,3.90,7.50,1,1,1,-2.15,3.91,-1.02,8.83,6.00,9.00,3.00,174.43,TARP,DOE-2,58.14,94.28,61.38,32.90,6,4,0,Yes
 Zone Information, MECHANICAL_2,0.0,0.00,0.00,0.00,-3.26,0.44,7.50,1,1,1,-6.55,2.86E-002,-3.54,4.42,6.00,9.00,3.00,152.75,TARP,DOE-2,50.92,86.03,56.04,29.99,6,4,0,Yes
 Zone Information, OFFICE_OPEN_2,0.0,0.00,0.00,0.00,-3.57,-0.11,7.50,1,1,1,-11.14,4.00,-8.57,8.35,6.00,9.00,3.00,758.62,TARP,DOE-2,252.87,191.12,124.51,66.61,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_2,0.0,0.00,0.00,0.00,14.33,6.44,7.50,1,1,1,12.28,16.39,3.07,9.81,6.00,9.00,3.00,79.72,TARP,DOE-2,26.57,63.84,41.56,22.28,6,4,0,Yes
 Zone Information, STORAGE_2,0.0,0.00,0.00,0.00,-11.37,-4.41,7.50,1,1,1,-13.38,-9.36,-7.28,-1.54,6.00,9.00,3.00,66.41,TARP,DOE-2,22.14,57.40,37.38,20.02,6,4,0,Yes
 Zone Information, LOBBY_3,0.0,0.00,0.00,0.00,-5.64,-6.90E-003,10.50,1,1,1,-12.20,0.93,-7.09,7.07,9.00,12.00,3.00,549.53,TARP,DOE-2,183.18,162.53,105.89,56.64,6,4,0,Yes
 Zone Information, CONFERENCE_3,0.0,0.00,0.00,0.00,11.85,-2.70,10.50,1,1,1,8.62,15.07,-8.98,3.57,9.00,12.00,3.00,236.93,TARP,DOE-2,78.98,112.75,73.39,39.37,6,4,0,Yes
 Zone Information, BREAK_ROOM_3,0.0,0.00,0.00,0.00,13.52,4.82,10.50,1,1,1,10.32,16.72,-0.63,10.27,9.00,12.00,3.00,204.19,TARP,DOE-2,68.06,102.62,66.80,35.81,6,4,0,Yes
 Zone Information, MECHANICAL_3,0.0,0.00,0.00,0.00,-7.18,0.70,10.50,1,1,1,-10.99,-3.38,-5.68,7.07,9.00,12.00,3.00,285.01,TARP,DOE-2,95.00,120.98,78.76,42.22,6,4,0,Yes
 Zone Information, OFFICE_OPEN_3,0.0,0.00,0.00,0.00,-4.56,-0.98,10.50,1,1,1,-12.38,3.26,-9.44,7.47,9.00,12.00,3.00,783.90,TARP,DOE-2,261.30,194.13,126.48,67.65,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_3,0.0,0.00,0.00,0.00,-5.67,-1.00,10.50,1,1,1,-8.42,-2.91,-5.57,3.57,9.00,12.00,3.00,146.79,TARP,DOE-2,48.93,86.72,56.46,30.26,6,4,0,Yes
 Zone Information, STORAGE_3,0.0,0.00,0.00,0.00,11.16,5.96,10.50,1,1,1,9.00,13.32,2.47,9.44,9.00,12.00,3.00,87.08,TARP,DOE-2,29.03,66.59,43.35,23.23,6,4,0,Yes
 Zone Information, LOBBY_4,0.0,0.00,0.00,0.00,16.25,1.04,13.50,1,1,1,10.89,21.60,-7.43,9.50,12.00,15.00,3.00,535.43,TARP,DOE-2,178.48,164.59,107.16,57.43,6,4,0,Yes
 Zone Information, CONFERENCE_4,0.0,0.00,0.00,0.00,-2.78,-5.05,13.50,1,1,1,-6.60,1.04,-9.68,-0.43,12.00,15.00,3.00,206.96,TARP,DOE-2,68.99,100.14,65.23,34.91,6,4,0,Yes
 Zone Information, BREAK_ROOM_4,0.0,0.00,0.00,0.00,10.24,-3.51,13.50,1,1,1,6.42,14.06,-8.54,1.52,12.00,15.00,3.00,224.96,TARP,DOE-2,74.99,104.93,68.34,36.59,6,4,0,Yes
 Zone Information, MECHANICAL_4,0.0,0.00,0.00,0.00,5.31,3.75,13.50,1,1,1,1.14,9.49,-1.21,8.70,12.00,15.00,3.00,242.62,TARP,DOE-2,80.87,108.32,70.56,37.76,6,4,0,Yes
 Zone Information, OFFICE_OPEN_4,0.0,0.00,0.00,0.00,1.25,0.94,13.50,1,1,1,-6.02,8.52,-7.52,9.40,12.00,15.00,3.00,728.23,TARP,DOE-2,242.74,187.51,122.15,65.36,6,4,0,Yes
 Zone Information, OFFICE_PRIVATE_4,0.0,0.00,0.00,0.00,11.47,-3.91,13.50,1,1,1,8.41,14.52,-7.23,-0.59,12.00,15.00,3.00,117.88,TARP,DOE-2,39.29,75.29,49.05,26.24,6,4,0,Yes
 Zone Information, STORAGE_4,0.0,0.00,0.00,0.00,-3.70,-0.16,13.50,1,1,1,-6.70,-0.70,-3.25,2.93,12.00,15.00,3.00,107.53,TARP,DOE-2,35.84,71.85,46.82,25.03,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, LOBBY_0,197.09,9.0,21.899,4.566E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_0,73.86,14.0,5.275,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_0,58.18,5.0,11.637,8.593E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_0,63.53,1.0,63.528,1.574E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_0,226.87,11.0,20.625,4.848E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_0,18.71,1.0,18.712,5.344E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_0,17.65,1.0,17.650,5.666E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_1,145.68,7.0,20.811,4.805E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_1,71.75,14.0,5.125,0.195,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_1,62.18,6.0,10.363,9.649E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_1,69.60,1.0,69.604,1.437E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_1,243.01,12.0,20.251,4.938E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_1,34.00,1.0,34.002,2.941E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_1,38.73,1.0,38.733,2.582E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_2,61.79,3.0,20.597,4.855E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_2,50.14,10.0,5.014,0.199,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_2,58.14,5.0,11.629,8.599E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_2,50.92,1.0,50.918,1.964E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_2,252.87,12.0,21.073,4.745E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_2,26.57,1.0,26.574,3.763E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_2,22.14,1.0,22.136,4.518E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_3,183.18,9.0,20.353,4.913E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_3,78.98,15.0,5.265,0.190,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_3,68.06,6.0,11.344,8.815E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_3,95.00,1.0,95.003,1.053E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_3,261.30,13.0,20.100,4.975E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_3,48.93,2.0,24.465,4.088E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_3,29.03,1.0,29.028,3.445E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
 Zone Internal Gains Nominal, LOBBY_4,178.48,8.0,22.310,4.482E-002,12.900,3.200,0.000,0.000,0.000,0.000,16.100,No
 Zone Internal Gains Nominal, CONFERENCE_4,68.99,13.0,5.307,0.188,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, BREAK_ROOM_4,74.99,7.0,10.712,9.335E-002,8.100,15.000,0.000,0.000,0.000,0.000,23.100,No
 Zone Internal Gains Nominal, MECHANICAL_4,80.87,1.0,80.872,1.237E-002,5.400,0.000,0.000,0.000,0.000,0.000,5.400,No
 Zone Internal Gains Nominal, OFFICE_OPEN_4,242.74,12.0,20.229,4.943E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, OFFICE_PRIVATE_4,39.29,1.0,39.294,2.545E-002,10.800,8.100,0.000,0.000,0.000,0.000,18.900,No
 Zone Internal Gains Nominal, STORAGE_4,35.84,1.0,35.842,2.790E-002,5.400,1.100,0.000,0.000,0.000,0.000,6.500,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, LOBBY_0_PEOPLE,LOBBY_OCCUPANCY,LOBBY_0,197.09,9.0,9.0,4.566E-002,21.899,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,
 People Internal Gains Nominal, CONFERENCE_0_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_0,73.86,14.0,14.0,0.190,5.275,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,
 People Internal Gains Nominal, BREAK_ROOM_0_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_0,58.18,5.0,5.0,8.593E-002,11.637,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,
 People Internal Gains Nominal, MECHANICAL_0_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_0,63.53,1.0,1.0,1.574E-002,63.528,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_0,226.87,11.0,11.0,4.848E-002,20.625,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,
 People Internal Gains Nominal, OFFICE_PRIVATE_0_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_0,18.71,1.0,1.0,5.344E-002,18.712,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, STORAGE_0_PEOPLE,STORAGE_OCCUPANCY,STORAGE_0,17.65,1.0,1.0,5.666E-002,17.650,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, LOBBY_1_PEOPLE,LOBBY_OCCUPANCY,LOBBY_1,145.68,7.0,7.0,4.805E-002,20.811,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,
 People Internal Gains Nominal, CONFERENCE_1_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_1,71.75,14.0,14.0,0.195,5.125,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,11.2,
 People Internal Gains Nominal, BREAK_ROOM_1_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_1,62.18,6.0,6.0,9.649E-002,10.363,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,
 People Internal Gains Nominal, MECHANICAL_1_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_1,69.60,1.0,1.0,1.437E-002,69.604,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_1,243.01,12.0,12.0,4.938E-002,20.251,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_1_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_1,34.00,1.0,1.0,2.941E-002,34.002,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, STORAGE_1_PEOPLE,STORAGE_OCCUPANCY,STORAGE_1,38.73,1.0,1.0,2.582E-002,38.733,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, LOBBY_2_PEOPLE,LOBBY_OCCUPANCY,LOBBY_2,61.79,3.0,3.0,4.855E-002,20.597,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,2.4,2.4,2.4,2.4,2.4,2.4,2.4,2.4,2.4,2.4,
 People Internal Gains Nominal, CONFERENCE_2_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_2,50.14,10.0,10.0,0.199,5.014,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,8.0,8.0,8.0,8.0,8.0,8.0,8.0,8.0,8.0,8.0,
 People Internal Gains Nominal, BREAK_ROOM_2_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_2,58.14,5.0,5.0,8.599E-002,11.629,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,4.0,
 People Internal Gains Nominal, MECHANICAL_2_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_2,50.92,1.0,1.0,1.964E-002,50.918,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_2,252.87,12.0,12.0,4.745E-002,21.073,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_2_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_2,26.57,1.0,1.0,3.763E-002,26.574,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, STORAGE_2_PEOPLE,STORAGE_OCCUPANCY,STORAGE_2,22.14,1.0,1.0,4.518E-002,22.136,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, LOBBY_3_PEOPLE,LOBBY_OCCUPANCY,LOBBY_3,183.18,9.0,9.0,4.913E-002,20.353,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,
 People Internal Gains Nominal, CONFERENCE_3_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_3,78.98,15.0,15.0,0.190,5.265,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,12.0,12.0,12.0,12.0,12.0,12.0,12.0,12.0,12.0,12.0,
 People Internal Gains Nominal, BREAK_ROOM_3_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_3,68.06,6.0,6.0,8.815E-002,11.344,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,
 People Internal Gains Nominal, MECHANICAL_3_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_3,95.00,1.0,1.0,1.053E-002,95.003,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_3,261.30,13.0,13.0,4.975E-002,20.100,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,10.4,10.4,10.4,10.4,10.4,10.4,10.4,10.4,10.4,10.4,
 People Internal Gains Nominal, OFFICE_PRIVATE_3_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_3,48.93,2.0,2.0,4.088E-002,24.465,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,1.6,
 People Internal Gains Nominal, STORAGE_3_PEOPLE,STORAGE_OCCUPANCY,STORAGE_3,29.03,1.0,1.0,3.445E-002,29.028,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, LOBBY_4_PEOPLE,LOBBY_OCCUPANCY,LOBBY_4,178.48,8.0,8.0,4.482E-002,22.310,0.300,0.700,0.100,LOBBY_ACTIVITY,No,3.8200E-008,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,
 People Internal Gains Nominal, CONFERENCE_4_PEOPLE,CONFERENCE_OCCUPANCY,CONFERENCE_4,68.99,13.0,13.0,0.188,5.307,0.300,0.700,0.100,CONFERENCE_ACTIVITY,No,3.8200E-008,10.4,10.4,10.4,10.4,10.4,10.4,10.4,10.4,10.4,10.4,
 People Internal Gains Nominal, BREAK_ROOM_4_PEOPLE,BREAK_ROOM_OCCUPANCY,BREAK_ROOM_4,74.99,7.0,7.0,9.335E-002,10.712,0.300,0.700,0.100,BREAK_ROOM_ACTIVITY,No,3.8200E-008,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,
 People Internal Gains Nominal, MECHANICAL_4_PEOPLE,MECHANICAL_OCCUPANCY,MECHANICAL_4,80.87,1.0,1.0,1.237E-002,80.872,0.300,0.700,0.100,MECHANICAL_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, OFFICE_OPEN_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_OPEN_4,242.74,12.0,12.0,4.943E-002,20.229,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,
 People Internal Gains Nominal, OFFICE_PRIVATE_4_PEOPLE,OFFICE_OPEN_OCCUPANCY,OFFICE_PRIVATE_4,39.29,1.0,1.0,2.545E-002,39.294,0.300,0.700,0.100,OFFICE_OPEN_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
 People Internal Gains Nominal, STORAGE_4_PEOPLE,STORAGE_OCCUPANCY,STORAGE_4,35.84,1.0,1.0,2.790E-002,35.842,0.300,0.700,0.100,STORAGE_ACTIVITY,No,3.8200E-008,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,0.8,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, LOBBY_0_LIGHTS,LOBBY_LIGHTING,LOBBY_0,197.09,9.0,2542.487,12.900,282.499,0.000,0.300,0.200,0.500,1.000,General,2542.487,2542.487,2542.487,2542.5,2542.487,2542.487,2542.487,2542.487,2542.487,2542.487
 Lights Internal Gains Nominal, CONFERENCE_0_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_0,73.86,14.0,797.636,10.800,56.974,0.000,0.300,0.200,0.500,1.000,General,797.636,797.636,797.636,797.6,797.636,797.636,797.636,797.636,797.636,797.636
 Lights Internal Gains Nominal, BREAK_ROOM_0_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_0,58.18,5.0,471.292,8.100,94.258,0.000,0.300,0.200,0.500,1.000,General,471.292,471.292,471.292,471.3,471.292,471.292,471.292,471.292,471.292,471.292
 Lights Internal Gains Nominal, MECHANICAL_0_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_0,63.53,1.0,343.052,5.400,343.052,0.000,0.300,0.200,0.500,1.000,General,343.052,343.052,343.052,343.1,343.052,343.052,343.052,343.052,343.052,343.052
 Lights Internal Gains Nominal, OFFICE_OPEN_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_0,226.87,11.0,2450.243,10.800,222.749,0.000,0.300,0.200,0.500,1.000,General,2450.243,2450.243,2450.243,2450.2,2450.243,2450.243,2450.243,2450.243,2450.243,2450.243
 Lights Internal Gains Nominal, OFFICE_PRIVATE_0_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_0,18.71,1.0,202.093,10.800,202.093,0.000,0.300,0.200,0.500,1.000,General,202.093,202.093,202.093,202.1,202.093,202.093,202.093,202.093,202.093,202.093
 Lights Internal Gains Nominal, STORAGE_0_LIGHTS,STORAGE_LIGHTING,STORAGE_0,17.65,1.0,95.311,5.400,95.311,0.000,0.300,0.200,0.500,1.000,General,95.311,95.311,95.311,95.3,95.311,95.311,95.311,95.311,95.311,95.311
 Lights Internal Gains Nominal, LOBBY_1_LIGHTS,LOBBY_LIGHTING,LOBBY_1,145.68,7.0,1879.278,12.900,268.468,0.000,0.300,0.200,0.500,1.000,General,1879.278,1879.278,1879.278,1879.3,1879.278,1879.278,1879.278,1879.278,1879.278,1879.278
 Lights Internal Gains Nominal, CONFERENCE_1_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_1,71.75,14.0,774.886,10.800,55.349,0.000,0.300,0.200,0.500,1.000,General,774.886,774.886,774.886,774.9,774.886,774.886,774.886,774.886,774.886,774.886
 Lights Internal Gains Nominal, BREAK_ROOM_1_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_1,62.18,6.0,503.658,8.100,83.943,0.000,0.300,0.200,0.500,1.000,General,503.658,503.658,503.658,503.7,503.658,503.658,503.658,503.658,503.658,503.658
 Lights Internal Gains Nominal, MECHANICAL_1_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_1,69.60,1.0,375.861,5.400,375.861,0.000,0.300,0.200,0.500,1.000,General,375.861,375.861,375.861,375.9,375.861,375.861,375.861,375.861,375.861,375.861
 Lights Internal Gains Nominal, OFFICE_OPEN_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_1,243.01,12.0,2624.540,10.800,218.712,0.000,0.300,0.200,0.500,1.000,General,2624.540,2624.540,2624.540,2624.5,2624.540,2624.540,2624.540,2624.540,2624.540,2624.540
 Lights Internal Gains Nominal, OFFICE_PRIVATE_1_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_1,34.00,1.0,367.225,10.800,367.225,0.000,0.300,0.200,0.500,1.000,General,367.225,367.225,367.225,367.2,367.225,367.225,367.225,367.225,367.225,367.225
 Lights Internal Gains Nominal, STORAGE_1_LIGHTS,STORAGE_LIGHTING,STORAGE_1,38.73,1.0,209.161,5.400,209.161,0.000,0.300,0.200,0.500,1.000,General,209.161,209.161,209.161,209.2,209.161,209.161,209.161,209.161,209.161,209.161
 Lights Internal Gains Nominal, LOBBY_2_LIGHTS,LOBBY_LIGHTING,LOBBY_2,61.79,3.0,797.116,12.900,265.705,0.000,0.300,0.200,0.500,1.000,General,797.116,797.116,797.116,797.1,797.116,797.116,797.116,797.116,797.116,797.116
 Lights Internal Gains Nominal, CONFERENCE_2_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_2,50.14,10.0,541.495,10.800,54.149,0.000,0.300,0.200,0.500,1.000,General,541.495,541.495,541.495,541.5,541.495,541.495,541.495,541.495,541.495,541.495
 Lights Internal Gains Nominal, BREAK_ROOM_2_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_2,58.14,5.0,470.958,8.100,94.192,0.000,0.300,0.200,0.500,1.000,General,470.958,470.958,470.958,471.0,470.958,470.958,470.958,470.958,470.958,470.958
 Lights Internal Gains Nominal, MECHANICAL_2_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_2,50.92,1.0,274.958,5.400,274.958,0.000,0.300,0.200,0.500,1.000,General,274.958,274.958,274.958,275.0,274.958,274.958,274.958,274.958,274.958,274.958
 Lights Internal Gains Nominal, OFFICE_OPEN_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_2,252.87,12.0,2731.029,10.800,227.586,0.000,0.300,0.200,0.500,1.000,General,2731.029,2731.029,2731.029,2731.0,2731.029,2731.029,2731.029,2731.029,2731.029,2731.029
 Lights Internal Gains Nominal, OFFICE_PRIVATE_2_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_2,26.57,1.0,286.997,10.800,286.997,0.000,0.300,0.200,0.500,1.000,General,286.997,286.997,286.997,287.0,286.997,286.997,286.997,286.997,286.997,286.997
 Lights Internal Gains Nominal, STORAGE_2_LIGHTS,STORAGE_LIGHTING,STORAGE_2,22.14,1.0,119.533,5.400,119.533,0.000,0.300,0.200,0.500,1.000,General,119.533,119.533,119.533,119.5,119.533,119.533,119.533,119.533,119.533,119.533
 Lights Internal Gains Nominal, LOBBY_3_LIGHTS,LOBBY_LIGHTING,LOBBY_3,183.18,9.0,2362.984,12.900,262.554,0.000,0.300,0.200,0.500,1.000,General,2362.984,2362.984,2362.984,2363.0,2362.984,2362.984,2362.984,2362.984,2362.984,2362.984
 Lights Internal Gains Nominal, CONFERENCE_3_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_3,78.98,15.0,852.944,10.800,56.863,0.000,0.300,0.200,0.500,1.000,General,852.944,852.944,852.944,852.9,852.944,852.944,852.944,852.944,852.944,852.944
 Lights Internal Gains Nominal, BREAK_ROOM_3_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_3,68.06,6.0,551.306,8.100,91.884,0.000,0.300,0.200,0.500,1.000,General,551.306,551.306,551.306,551.3,551.306,551.306,551.306,551.306,551.306,551.306
 Lights Internal Gains Nominal, MECHANICAL_3_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_3,95.00,1.0,513.016,5.400,513.016,0.000,0.300,0.200,0.500,1.000,General,513.016,513.016,513.016,513.0,513.016,513.016,513.016,513.016,513.016,513.016
 Lights Internal Gains Nominal, OFFICE_OPEN_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_3,261.30,13.0,2822.046,10.800,217.080,0.000,0.300,0.200,0.500,1.000,General,2822.046,2822.046,2822.046,2822.0,2822.046,2822.046,2822.046,2822.046,2822.046,2822.046
 Lights Internal Gains Nominal, OFFICE_PRIVATE_3_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_3,48.93,2.0,528.439,10.800,264.219,0.000,0.300,0.200,0.500,1.000,General,528.439,528.439,528.439,528.4,528.439,528.439,528.439,528.439,528.439,528.439
 Lights Internal Gains Nominal, STORAGE_3_LIGHTS,STORAGE_LIGHTING,STORAGE_3,29.03,1.0,156.750,5.400,156.750,0.000,0.300,0.200,0.500,1.000,General,156.750,156.750,156.750,156.7,156.750,156.750,156.750,156.750,156.750,156.750
 Lights Internal Gains Nominal, LOBBY_4_LIGHTS,LOBBY_LIGHTING,LOBBY_4,178.48,8.0,2302.361,12.900,287.795,0.000,0.300,0.200,0.500,1.000,General,2302.361,2302.361,2302.361,2302.4,2302.361,2302.361,2302.361,2302.361,2302.361,2302.361
 Lights Internal Gains Nominal, CONFERENCE_4_LIGHTS,CONFERENCE_LIGHTING,CONFERENCE_4,68.99,13.0,745.038,10.800,57.311,0.000,0.300,0.200,0.500,1.000,General,745.038,745.038,745.038,745.0,745.038,745.038,745.038,745.038,745.038,745.038
 Lights Internal Gains Nominal, BREAK_ROOM_4_LIGHTS,BREAK_ROOM_LIGHTING,BREAK_ROOM_4,74.99,7.0,607.395,8.100,86.771,0.000,0.300,0.200,0.500,1.000,General,607.395,607.395,607.395,607.4,607.395,607.395,607.395,607.395,607.395,607.395
 Lights Internal Gains Nominal, MECHANICAL_4_LIGHTS,MECHANICAL_LIGHTING,MECHANICAL_4,80.87,1.0,436.710,5.400,436.710,0.000,0.300,0.200,0.500,1.000,General,436.710,436.710,436.710,436.7,436.710,436.710,436.710,436.710,436.710,436.710
 Lights Internal Gains Nominal, OFFICE_OPEN_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_OPEN_4,242.74,12.0,2621.635,10.800,218.470,0.000,0.300,0.200,0.500,1.000,General,2621.635,2621.635,2621.635,2621.6,2621.635,2621.635,2621.635,2621.635,2621.635,2621.635
 Lights Internal Gains Nominal, OFFICE_PRIVATE_4_LIGHTS,OFFICE_OPEN_LIGHTING,OFFICE_PRIVATE_4,39.29,1.0,424.375,10.800,424.375,0.000,0.300,0.200,0.500,1.000,General,424.375,424.375,424.375,424.4,424.375,424.375,424.375,424.375,424.375,424.375
 Lights Internal Gains Nominal, STORAGE_4_LIGHTS,STORAGE_LIGHTING,STORAGE_4,35.84,1.0,193.548,5.400,193.548,0.000,0.300,0.200,0.500,1.000,General,193.548,193.548,193.548,193.5,193.548,193.548,193.548,193.548,193.548,193.548
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, LOBBY_0_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_0,197.09,9.0,630.694,3.200,70.077,0.100,0.200,0.000,0.700,General,441.486,441.486,441.486,441.486,441.486,441.486,441.486,441.486,441.486,441.486
 ElectricEquipment Internal Gains Nominal, CONFERENCE_0_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_0,73.86,14.0,598.227,8.100,42.731,0.100,0.200,0.000,0.700,General,418.759,418.759,418.759,418.759,418.759,418.759,418.759,418.759,418.759,418.759
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_0_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_0,58.18,5.0,872.763,15.000,174.553,0.100,0.200,0.000,0.700,General,610.934,610.934,610.934,610.934,610.934,610.934,610.934,610.934,610.934,610.934
 ElectricEquipment Internal Gains Nominal, MECHANICAL_0_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_0,63.53,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_0,226.87,11.0,1837.682,8.100,167.062,0.100,0.200,0.000,0.700,General,1286.378,1286.378,1286.378,1286.378,1286.378,1286.378,1286.378,1286.378,1286.378,1286.378
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_0_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_0,18.71,1.0,151.570,8.100,151.570,0.100,0.200,0.000,0.700,General,106.099,106.099,106.099,106.099,106.099,106.099,106.099,106.099,106.099,106.099
 ElectricEquipment Internal Gains Nominal, STORAGE_0_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_0,17.65,1.0,19.415,1.100,19.415,0.100,0.200,0.000,0.700,General,13.591,13.591,13.591,13.591,13.591,13.591,13.591,13.591,13.591,13.591
 ElectricEquipment Internal Gains Nominal, LOBBY_1_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_1,145.68,7.0,466.178,3.200,66.597,0.100,0.200,0.000,0.700,General,326.324,326.324,326.324,326.324,326.324,326.324,326.324,326.324,326.324,326.324
 ElectricEquipment Internal Gains Nominal, CONFERENCE_1_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_1,71.75,14.0,581.165,8.100,41.512,0.100,0.200,0.000,0.700,General,406.815,406.815,406.815,406.815,406.815,406.815,406.815,406.815,406.815,406.815
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_1_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_1,62.18,6.0,932.700,15.000,155.450,0.100,0.200,0.000,0.700,General,652.890,652.890,652.890,652.890,652.890,652.890,652.890,652.890,652.890,652.890
 ElectricEquipment Internal Gains Nominal, MECHANICAL_1_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_1,69.60,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_1,243.01,12.0,1968.405,8.100,164.034,0.100,0.200,0.000,0.700,General,1377.884,1377.884,1377.884,1377.884,1377.884,1377.884,1377.884,1377.884,1377.884,1377.884
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_1_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_1,34.00,1.0,275.419,8.100,275.419,0.100,0.200,0.000,0.700,General,192.793,192.793,192.793,192.793,192.793,192.793,192.793,192.793,192.793,192.793
 ElectricEquipment Internal Gains Nominal, STORAGE_1_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_1,38.73,1.0,42.607,1.100,42.607,0.100,0.200,0.000,0.700,General,29.825,29.825,29.825,29.825,29.825,29.825,29.825,29.825,29.825,29.825
 ElectricEquipment Internal Gains Nominal, LOBBY_2_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_2,61.79,3.0,197.734,3.200,65.911,0.100,0.200,0.000,0.700,General,138.414,138.414,138.414,138.414,138.414,138.414,138.414,138.414,138.414,138.414
 ElectricEquipment Internal Gains Nominal, CONFERENCE_2_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_2,50.14,10.0,406.121,8.100,40.612,0.100,0.200,0.000,0.700,General,284.285,284.285,284.285,284.285,284.285,284.285,284.285,284.285,284.285,284.285
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_2_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_2,58.14,5.0,872.144,15.000,174.429,0.100,0.200,0.000,0.700,General,610.501,610.501,610.501,610.501,610.501,610.501,610.501,610.501,610.501,610.501
 ElectricEquipment Internal Gains Nominal, MECHANICAL_2_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_2,50.92,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_2,252.87,12.0,2048.272,8.100,170.689,0.100,0.200,0.000,0.700,General,1433.790,1433.790,1433.790,1433.790,1433.790,1433.790,1433.790,1433.790,1433.790,1433.790
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_2_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_2,26.57,1.0,215.248,8.100,215.248,0.100,0.200,0.000,0.700,General,150.674,150.674,150.674,150.674,150.674,150.674,150.674,150.674,150.674,150.674
 ElectricEquipment Internal Gains Nominal, STORAGE_2_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_2,22.14,1.0,24.349,1.100,24.349,0.100,0.200,0.000,0.700,General,17.045,17.045,17.045,17.045,17.045,17.045,17.045,17.045,17.045,17.045
 ElectricEquipment Internal Gains Nominal, LOBBY_3_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_3,183.18,9.0,586.167,3.200,65.130,0.100,0.200,0.000,0.700,General,410.317,410.317,410.317,410.317,410.317,410.317,410.317,410.317,410.317,410.317
 ElectricEquipment Internal Gains Nominal, CONFERENCE_3_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_3,78.98,15.0,639.708,8.100,42.647,0.100,0.200,0.000,0.700,General,447.795,447.795,447.795,447.795,447.795,447.795,447.795,447.795,447.795,447.795
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_3_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_3,68.06,6.0,1020.936,15.000,170.156,0.100,0.200,0.000,0.700,General,714.655,714.655,714.655,714.655,714.655,714.655,714.655,714.655,714.655,714.655
 ElectricEquipment Internal Gains Nominal, MECHANICAL_3_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_3,95.00,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_3,261.30,13.0,2116.535,8.100,162.810,0.100,0.200,0.000,0.700,General,1481.574,1481.574,1481.574,1481.574,1481.574,1481.574,1481.574,1481.574,1481.574,1481.574
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_3_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_3,48.93,2.0,396.329,8.100,198.164,0.100,0.200,0.000,0.700,General,277.430,277.430,277.430,277.430,277.430,277.430,277.430,277.430,277.430,277.430
 ElectricEquipment Internal Gains Nominal, STORAGE_3_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_3,29.03,1.0,31.930,1.100,31.930,0.100,0.200,0.000,0.700,General,22.351,22.351,22.351,22.351,22.351,22.351,22.351,22.351,22.351,22.351
 ElectricEquipment Internal Gains Nominal, LOBBY_4_EQUIPMENT,LOBBY_EQUIPMENT,LOBBY_4,178.48,8.0,571.128,3.200,71.391,0.100,0.200,0.000,0.700,General,399.790,399.790,399.790,399.790,399.790,399.790,399.790,399.790,399.790,399.790
 ElectricEquipment Internal Gains Nominal, CONFERENCE_4_EQUIPMENT,CONFERENCE_EQUIPMENT,CONFERENCE_4,68.99,13.0,558.779,8.100,42.983,0.100,0.200,0.000,0.700,General,391.145,391.145,391.145,391.145,391.145,391.145,391.145,391.145,391.145,391.145
 ElectricEquipment Internal Gains Nominal, BREAK_ROOM_4_EQUIPMENT,BREAK_ROOM_EQUIPMENT,BREAK_ROOM_4,74.99,7.0,1124.805,15.000,160.686,0.100,0.200,0.000,0.700,General,787.364,787.364,787.364,787.364,787.364,787.364,787.364,787.364,787.364,787.364
 ElectricEquipment Internal Gains Nominal, MECHANICAL_4_EQUIPMENT,MECHANICAL_EQUIPMENT,MECHANICAL_4,80.87,1.0,0.000,0.000,0.000,0.100,0.200,0.000,0.700,General,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, OFFICE_OPEN_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_OPEN_4,242.74,12.0,1966.226,8.100,163.852,0.100,0.200,0.000,0.700,General,1376.358,1376.358,1376.358,1376.358,1376.358,1376.358,1376.358,1376.358,1376.358,1376.358
 ElectricEquipment Internal Gains Nominal, OFFICE_PRIVATE_4_EQUIPMENT,OFFICE_OPEN_EQUIPMENT,OFFICE_PRIVATE_4,39.29,1.0,318.281,8.100,318.281,0.100,0.200,0.000,0.700,General,222.797,222.797,222.797,222.797,222.797,222.797,222.797,222.797,222.797,222.797
 ElectricEquipment Internal Gains Nominal, STORAGE_4_EQUIPMENT,STORAGE_EQUIPMENT,STORAGE_4,35.84,1.0,39.426,1.100,39.426,0.100,0.200,0.000,0.700,General,27.598,27.598,27.598,27.598,27.598,27.598,27.598,27.598,27.598,27.598
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,LOBBY_0,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_0,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_0,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_0,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_0,Mixing/Well-Stirred
RoomAir Model,STORAGE_0,Mixing/Well-Stirred
RoomAir Model,LOBBY_1,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_1,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_1,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_1,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_1,Mixing/Well-Stirred
RoomAir Model,STORAGE_1,Mixing/Well-Stirred
RoomAir Model,LOBBY_2,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_2,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_2,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_2,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_2,Mixing/Well-Stirred
RoomAir Model,STORAGE_2,Mixing/Well-Stirred
RoomAir Model,LOBBY_3,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_3,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_3,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_3,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_3,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_3,Mixing/Well-Stirred
RoomAir Model,STORAGE_3,Mixing/Well-Stirred
RoomAir Model,LOBBY_4,Mixing/Well-Stirred
RoomAir Model,CONFERENCE_4,Mixing/Well-Stirred
RoomAir Model,BREAK_ROOM_4,Mixing/Well-Stirred
RoomAir Model,MECHANICAL_4,Mixing/Well-Stirred
RoomAir Model,OFFICE_OPEN_4,Mixing/Well-Stirred
RoomAir Model,OFFICE_PRIVATE_4,Mixing/Well-Stirred
RoomAir Model,STORAGE_4,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,YEAR ROUND RUN PERIOD,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays, 10
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,LOBBY_0,RunPeriod: YEAR ROUND RUN PERIOD,8.0084294809E-002,9.6439485362E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1212900024,0.1422336226,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1345908771,0.1623479045,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1277542002,0.1545402611,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_0,RunPeriod: YEAR ROUND RUN PERIOD,7.5005711006E-002,8.4902418574E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.1236643492,0.1830603412,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STORAGE_0,RunPeriod: YEAR ROUND RUN PERIOD,0.2351834615,0.2762149291,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOBBY_1,RunPeriod: YEAR ROUND RUN PERIOD,9.6284946319E-002,0.1096406322,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1262124229,0.1487080977,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1314144730,0.1565228090,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1429461702,0.1758499612,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_1,RunPeriod: YEAR ROUND RUN PERIOD,7.3235410014E-002,8.2408398096E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1701237885,0.2047259364,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STORAGE_1,RunPeriod: YEAR ROUND RUN PERIOD,0.1683704657,0.2049518866,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOBBY_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1169193943,0.1282671812,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1454176101,0.1739374204,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1349155851,0.1610884212,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1514466979,0.1820608620,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_2,RunPeriod: YEAR ROUND RUN PERIOD,7.1319021646E-002,7.9784005486E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.1918978884,0.2294244178,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STORAGE_2,RunPeriod: YEAR ROUND RUN PERIOD,0.2067222022,0.2437475743,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOBBY_3,RunPeriod: YEAR ROUND RUN PERIOD,8.2030575181E-002,9.2790932254E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1230283216,0.1511570576,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1136596141,0.1481508671,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1242751220,0.1530776541,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_3,RunPeriod: YEAR ROUND RUN PERIOD,7.0303709966E-002,7.8337629701E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1478469538,0.1795503764,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STORAGE_3,RunPeriod: YEAR ROUND RUN PERIOD,0.1318894644,0.1797077478,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOBBY_4,RunPeriod: YEAR ROUND RUN PERIOD,8.5840092131E-002,0.1009078341,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONFERENCE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1337603737,0.1539454887,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,BREAK_ROOM_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1259842012,0.1447429004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,MECHANICAL_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1356407535,0.1585349072,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_OPEN_4,RunPeriod: YEAR ROUND RUN PERIOD,7.2795853258E-002,8.1461317000E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,OFFICE_PRIVATE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1734418515,0.1956074450,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,STORAGE_4,RunPeriod: YEAR ROUND RUN PERIOD,0.1874536290,0.2132461244,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
